time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249240,296.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00555419921875,0.9990000128746032,0.8684476613998413,0.7021154761314392,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00555419921875,0.9990000128746032,0.98875093460083,0.7393614053726196,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00555419921875,0.9990000128746032,1.0,0.5460898280143738,296.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00555419921875,0.9990000128746032,0.86883544921875,0.7393614053726196,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0078430175781,0.8157463669776917,0.4167422950267792,1.8987038135528564,290.0054016113281,284.95001220703125,296.0719299316406,287.54425048828125,296.3085327148437,297.2210998535156,289.9998779296875,1.0,1.0,0.8401105999946594,0.8401105999946594,0.2000000029802322,1.0,-5.561948299407959,4.438658237457275,1.1232903003692627,3.1844468116760254,1.0,0.6499999761581421,0.0,350.6082458496094,410.0,35679.09765625,-0.0,13233.2421875,1.0,283.1499938964844,288.7549133300781,290.5155944824219,292.843505859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929283618927002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5031.5009765625,0.0,149.58847045898438,1895.4371337890625,0.0,3674.57275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249300,296.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8468017578125,0.9990000128746032,0.8609840273857117,0.7044110894203186,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8468017578125,0.9990000128746032,0.9853911995887756,0.7417787909507751,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8468017578125,0.9990000128746032,1.0,0.5478752851486206,296.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8468017578125,0.9990000128746032,0.8623088598251343,0.7417787909507751,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8484802246094,0.8125206232070923,0.4126468896865845,1.881530404090881,289.8467102050781,284.95001220703125,296.0435485839844,287.5307312011719,296.0441589355469,297.1829833984375,289.8435974121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.552063465118408,5.551945209503174,0.0001183148342533,4.295955181121826,1.0,0.6499999761581421,0.0,352.3742370605469,410.0,34901.11328125,-0.0,13213.4736328125,1.0,283.1499938964844,288.6285705566406,290.4868469238281,292.7720031738281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241350293159484,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4973.8583984375,0.0,149.58847045898438,1895.4371337890625,0.0,3627.268798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249360,296.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174133300781,0.9990000128746032,0.8535347580909729,0.7084615230560303,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174133300781,0.9990000128746032,0.9817366003990172,0.7460440993309021,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174133300781,0.9990000128746032,1.0,0.5510256290435791,296.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174133300781,0.9990000128746032,0.855630099773407,0.7460440993309021,296.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177490234375,0.8083499073982239,0.4083290696144104,1.8629131317138672,289.8174133300781,284.95001220703125,296.0151672363281,287.5172119140625,296.0157470703125,297.146484375,289.8166198730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.548579692840576,5.54855489730835,2.478759051882662e-05,4.293439865112305,1.0,0.6499999761581421,0.0,353.82672119140625,410.0,34822.73828125,-0.0,13206.3984375,1.0,283.1499938964844,288.5934753417969,290.46075439453125,292.7121276855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177733659744264,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4952.6875,0.0,149.58847045898438,1895.4371337890625,0.0,3568.595458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249420,296.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.9990000128746032,0.8397878408432007,0.7163335084915161,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.9990000128746032,0.9749675989151,0.7543336749076843,297.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.9990000128746032,1.0,0.557148277759552,296.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.9990000128746032,0.8429731726646423,0.7543336749076843,296.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7841491699219,0.7999371290206909,0.400199145078659,1.826654314994812,289.7838134765625,284.95001220703125,295.9585876464844,287.4902038574219,295.9591369628906,297.0936889648437,289.7830505371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.5417160987854,5.541691780090332,2.4725341063458472e-05,4.288201332092285,1.0,0.6499999761581421,0.0,356.6615600585937,410.0,34649.73046875,-0.0,13192.4384765625,1.0,283.1499938964844,288.56622314453125,290.44305419921875,292.6680603027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079018235206604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4937.22314453125,0.0,149.58847045898438,1895.4371337890625,0.0,3477.12158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249480,296.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.9990000128746032,0.8397878408432007,0.7163335084915161,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.9990000128746032,0.9749675989151,0.7543336749076843,297.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.9990000128746032,1.0,0.557148277759552,296.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.9990000128746032,0.8429731726646423,0.7543336749076843,296.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7841491699219,0.7999371290206909,0.400199145078659,1.826654314994812,289.7838134765625,284.95001220703125,295.9585876464844,287.4902038574219,295.9591369628906,297.0936889648437,289.7830505371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.5417160987854,5.541691780090332,2.4725341063458472e-05,4.288201332092285,1.0,0.6499999761581421,0.0,356.6615600585937,410.0,34649.73046875,-0.0,13192.4384765625,1.0,283.1499938964844,288.56622314453125,290.44305419921875,292.6680603027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079018235206604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4937.22314453125,0.0,149.58847045898438,1895.4371337890625,0.0,3477.12158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249540,296.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.75067138671875,0.9990000128746032,0.8263704776763916,0.7237086892127991,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75067138671875,0.9990000128746032,0.9684159755706788,0.7621000409126282,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75067138671875,0.9990000128746032,1.0,0.562884509563446,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.75067138671875,0.9990000128746032,0.8305889964103699,0.7621000409126282,296.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510070800781,0.7920011281967163,0.392508327960968,1.7926160097122192,289.75067138671875,284.95001220703125,295.9021301269531,287.4632568359375,295.9027099609375,297.0531921386719,289.7499084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.53520393371582,5.535179138183594,2.466758087393828e-05,4.283236026763916,1.0,0.6499999761581421,0.0,359.34588623046875,410.0,34478.30078125,-0.0,13179.1630859375,1.0,283.1499938964844,288.5393981933594,290.43682861328125,292.65057373046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027372002601624,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4925.107421875,0.0,149.58847045898438,1895.4371337890625,0.0,3429.085693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249600,296.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.75067138671875,0.9990000128746032,0.8263704776763916,0.7237086892127991,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75067138671875,0.9990000128746032,0.9684159755706788,0.7621000409126282,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75067138671875,0.9990000128746032,1.0,0.562884509563446,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.75067138671875,0.9990000128746032,0.8305889964103699,0.7621000409126282,296.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7510070800781,0.7920011281967163,0.392508327960968,1.7926160097122192,289.75067138671875,284.95001220703125,295.9021301269531,287.4632568359375,295.9027099609375,297.0531921386719,289.7499084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.53520393371582,5.535179138183594,2.466758087393828e-05,4.283236026763916,1.0,0.6499999761581421,0.0,359.34588623046875,410.0,34478.30078125,-0.0,13179.1630859375,1.0,283.1499938964844,288.5393981933594,290.43682861328125,292.65057373046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027372002601624,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4925.107421875,0.0,149.58847045898438,1895.4371337890625,0.0,3429.085693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249660,296.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.9990000128746032,0.8127995729446411,0.7305723428726196,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.9990000128746032,0.9617338180541992,0.7698313593864441,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.9990000128746032,1.0,0.5685948133468628,296.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.9990000128746032,0.8180974125862122,0.7698304653167725,296.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7179870605469,0.7842668890953064,0.3850163519382477,1.7596962451934814,289.7176208496094,284.95001220703125,295.84588623046875,287.4364013671875,295.8464660644531,297.0181579589844,289.71685791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.528579711914063,5.528554916381836,2.460897303535603e-05,4.278202056884766,1.0,0.6499999761581421,0.0,362.0420837402344,410.0,34307.25,-0.0,13167.0830078125,1.0,283.1499938964844,288.5126953125,290.4232788085937,292.6289367675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002895355224609,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4911.0810546875,0.0,149.58847045898438,1895.4371337890625,0.0,3406.283447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249720,296.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.9990000128746032,0.8127995729446411,0.7305723428726196,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.9990000128746032,0.9617338180541992,0.7698313593864441,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.9990000128746032,1.0,0.5685948133468628,296.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.9990000128746032,0.8180974125862122,0.7698304653167725,296.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7179870605469,0.7842668890953064,0.3850163519382477,1.7596962451934814,289.7176208496094,284.95001220703125,295.84588623046875,287.4364013671875,295.8464660644531,297.0181579589844,289.71685791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.528579711914063,5.528554916381836,2.460897303535603e-05,4.278202056884766,1.0,0.6499999761581421,0.0,362.0420837402344,410.0,34307.25,-0.0,13167.0830078125,1.0,283.1499938964844,288.5126953125,290.4232788085937,292.6289367675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002895355224609,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4911.0810546875,0.0,149.58847045898438,1895.4371337890625,0.0,3406.283447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249780,296.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803894042969,0.9911811947822572,0.8000010251998901,0.7219883799552917,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68035888671875,0.9990000128746032,0.9542377591133118,0.7879794239997864,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68035888671875,0.9990000128746032,1.0,0.5819989442825317,296.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803894042969,0.9929693937301636,0.8057491779327393,0.7655819058418274,296.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68084716796875,0.7732614874839783,0.3775482177734375,1.727897882461548,289.6803894042969,284.95001220703125,295.78985595703125,287.4096069335937,295.7904357910156,296.9817810058594,289.6794128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.512842178344727,5.5128173828125,2.4470520656905137e-05,4.266362190246582,1.0,0.6499999761581421,0.0,368.4966430664063,410.0,34111.27734375,-0.0,13134.7236328125,1.0,283.1499938964844,288.483154296875,290.4018859863281,292.5984191894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988641500473022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4893.853515625,0.0,149.58847045898438,1895.4371337890625,0.0,3392.994384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249840,296.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803894042969,0.9911811947822572,0.8000010251998901,0.7219883799552917,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68035888671875,0.9990000128746032,0.9542377591133118,0.7879794239997864,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68035888671875,0.9990000128746032,1.0,0.5819989442825317,296.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803894042969,0.9929693937301636,0.8057491779327393,0.7655819058418274,296.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68084716796875,0.7732614874839783,0.3775482177734375,1.727897882461548,289.6803894042969,284.95001220703125,295.78985595703125,287.4096069335937,295.7904357910156,296.9817810058594,289.6794128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.512842178344727,5.5128173828125,2.4470520656905137e-05,4.266362190246582,1.0,0.6499999761581421,0.0,368.4966430664063,410.0,34111.27734375,-0.0,13134.7236328125,1.0,283.1499938964844,288.483154296875,290.4018859863281,292.5984191894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988641500473022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4893.853515625,0.0,149.58847045898438,1895.4371337890625,0.0,3392.994384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249900,296.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6604919433594,0.9857635498046876,0.7941261529922485,0.7168673276901245,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66046142578125,0.9990000128746032,0.9498788118362428,0.7983503937721252,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.66046142578125,0.9990000128746032,1.0,0.5896588563919067,296.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6604919433594,0.9877204895019532,0.8000402450561523,0.7603198289871216,296.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.66094970703125,0.7674992680549622,0.3738291561603546,1.71212637424469,289.66046142578125,284.95001220703125,295.76190185546875,287.396240234375,295.7624816894531,296.9631042480469,289.6595153808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.5037360191345215,5.503711700439453,2.438992123643402e-05,4.259355545043945,1.0,0.6499999761581421,0.0,372.242919921875,410.0,34009.86328125,-0.0,13114.5712890625,1.0,283.1499938964844,288.4672241210937,290.3890991210937,292.580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981877565383911,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4884.220703125,0.0,149.58847045898438,1895.4371337890625,0.0,3386.685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12249960,296.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405639648437,0.9801299571990968,0.7883537411689758,0.7118942737579346,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405334472656,0.9990000128746032,0.9452099204063416,0.8087119460105896,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405334472656,0.9990000128746032,1.0,0.5973119139671326,296.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405334472656,0.9822789430618286,0.7944881319999695,0.7552649974822998,296.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6410217285156,0.76188063621521,0.3701256811618805,1.6964430809020996,289.6405334472656,284.95001220703125,295.7340087890625,287.3829040527344,295.7345886230469,296.9444580078125,289.6395874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.49444055557251,5.494416236877441,2.4307722924277183e-05,4.252189159393311,1.0,0.6499999761581421,0.0,376.0286560058594,410.0,33908.046875,-0.0,13095.3896484375,1.0,283.1499938964844,288.4512939453125,290.3756103515625,292.5606994628906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974547982215881,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4874.43212890625,0.0,149.58847045898438,1895.4371337890625,0.0,3379.847900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250020,296.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6007995605469,0.968298614025116,0.7769018411636353,0.7020851373672485,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6007385253906,0.9990000128746032,0.935160994529724,0.8290697336196899,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6007385253906,0.9990000128746032,1.0,0.6123480796813965,296.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6007995605469,0.9708849191665648,0.7835595011711121,0.7453992366790771,296.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60125732421875,0.7511717677116394,0.3627507984638214,1.665238857269287,289.60076904296875,284.95001220703125,295.67840576171875,287.3562927246094,295.678955078125,296.90789794921875,289.5998229980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.475755214691162,5.475731372833252,2.414294431218877e-05,4.237791061401367,1.0,0.6499999761581421,0.0,383.6072998046875,410.0,33704.80859375,-0.0,13056.6337890625,1.0,283.1499938964844,288.4195556640625,290.3481750488281,292.5209350585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958271145820618,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4854.77978515625,0.0,149.58847045898438,1895.4371337890625,0.0,3364.65673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250080,296.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6007995605469,0.968298614025116,0.7769018411636353,0.7020851373672485,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6007385253906,0.9990000128746032,0.935160994529724,0.8290697336196899,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6007385253906,0.9990000128746032,1.0,0.6123480796813965,296.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6007995605469,0.9708849191665648,0.7835595011711121,0.7453992366790771,296.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60125732421875,0.7511717677116394,0.3627507984638214,1.665238857269287,289.60076904296875,284.95001220703125,295.67840576171875,287.3562927246094,295.678955078125,296.90789794921875,289.5998229980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.475755214691162,5.475731372833252,2.414294431218877e-05,4.237791061401367,1.0,0.6499999761581421,0.0,383.6072998046875,410.0,33704.80859375,-0.0,13056.6337890625,1.0,283.1499938964844,288.4195556640625,290.3481750488281,292.5209350585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958271145820618,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4854.77978515625,0.0,149.58847045898438,1895.4371337890625,0.0,3364.65673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250140,296.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5770568847656,0.9608842134475708,0.7700831294059753,0.6962577700614929,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5770263671875,0.9990000128746032,0.9287355542182922,0.8410729765892029,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5770263671875,0.9990000128746032,1.0,0.6212136149406433,296.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5770568847656,0.963750422000885,0.7770745158195496,0.739570140838623,296.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775451660156,0.7450740933418274,0.3583603799343109,1.6466799974441528,289.5770568847656,284.95001220703125,295.6452941894531,287.3404541015625,295.6458740234375,296.8868713378906,289.5760803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.464473247528076,5.464448928833008,2.4043718440225348e-05,4.229097366333008,1.0,0.6499999761581421,0.0,388.1625671386719,410.0,33583.51953125,-0.0,13033.1376953125,1.0,283.1499938964844,288.4006042480469,290.33184814453125,292.49713134765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947745561599731,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4843.08544921875,0.0,149.58847045898438,1895.4371337890625,0.0,3354.82861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250200,296.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5610656738281,0.955754816532135,0.7654855847358704,0.692330539226532,296.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5610046386719,0.9990000128746032,0.9241904616355896,0.8491194844245911,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5610046386719,0.9990000128746032,1.0,0.6271567940711975,296.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5610656738281,0.9588106274604796,0.7727025151252747,0.7356452941894531,296.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5615539550781,0.7410712242126465,0.3554029166698456,1.6341853141784668,289.56103515625,284.95001220703125,295.6230163574219,287.3298034667969,295.6235656738281,296.8732604980469,289.5600891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.456799030303955,5.456775188446045,2.39763394347392e-05,4.223182678222656,1.0,0.6499999761581421,0.0,391.2522277832031,410.0,33501.703125,-0.0,13017.1123046875,1.0,283.1499938964844,288.3878173828125,290.3208923339844,292.4811096191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940388560295105,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4835.23095703125,0.0,149.58847045898438,1895.4371337890625,0.0,3347.957275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250260,296.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5206604003906,0.9420039653778076,0.7540616393089294,0.6826106905937195,296.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52056884765625,0.9987236261367798,0.9122187495231628,0.8659262657165527,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.52056884765625,0.9990000128746032,1.0,0.6430571675300598,296.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5206604003906,0.945512056350708,0.7618260979652405,0.7259255647659302,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.52117919921875,0.7310190796852112,0.3480652570724487,1.6033676862716677,289.5206298828125,284.95001220703125,295.56787109375,287.30340576171875,295.5684509277344,296.84228515625,289.51959228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.435821533203125,5.435797691345215,2.379303623456508e-05,4.207109451293945,1.0,0.6499999761581421,0.0,399.6691589355469,410.0,33294.01171875,-0.0,12972.7041015625,1.0,283.1499938964844,288.35565185546875,290.2940368652344,292.44158935546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921548128128052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4815.66845703125,0.0,149.58847045898438,1895.4371337890625,0.0,3330.353271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250320,296.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5206604003906,0.9420039653778076,0.7540616393089294,0.6826106905937195,296.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52056884765625,0.9987236261367798,0.9122187495231628,0.8659262657165527,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.52056884765625,0.9990000128746032,1.0,0.6430571675300598,296.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5206604003906,0.945512056350708,0.7618260979652405,0.7259255647659302,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.52117919921875,0.7310190796852112,0.3480652570724487,1.6033676862716677,289.5206298828125,284.95001220703125,295.56787109375,287.30340576171875,295.5684509277344,296.84228515625,289.51959228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.435821533203125,5.435797691345215,2.379303623456508e-05,4.207109451293945,1.0,0.6499999761581421,0.0,399.6691589355469,410.0,33294.01171875,-0.0,12972.7041015625,1.0,283.1499938964844,288.35565185546875,290.2940368652344,292.44158935546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921548128128052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4815.66845703125,0.0,149.58847045898438,1895.4371337890625,0.0,3330.353271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250380,296.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4704284667969,0.9229348301887512,0.7424333691596985,0.673012912273407,296.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703369140625,0.9858489632606506,0.9009369015693665,0.8559756278991699,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703063964844,0.9990000128746032,1.0,0.6684067249298096,296.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4704284667969,0.9267821311950684,0.7507435083389282,0.7163277864456177,296.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4711303710937,0.7180289626121521,0.3405728340148926,1.5733165740966797,289.47039794921875,284.95001220703125,295.51300048828125,287.27716064453125,295.5135498046875,296.8150634765625,289.4689636230469,1.0,0.9987589120864868,1.0,1.0,0.0,1.0,-5.394814014434815,5.394790649414063,2.34381059271982e-05,4.176013946533203,1.0,0.6499999761581421,0.0,413.1030578613281,410.0,33031.140625,-0.0,12859.9072265625,1.0,283.1499938964844,288.3164978027344,290.266845703125,292.4001770019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901106119155884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4793.4443359375,0.0,149.58847045898438,1895.4371337890625,0.0,3311.2421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250440,296.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4704284667969,0.9229348301887512,0.7424333691596985,0.673012912273407,296.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703369140625,0.9858489632606506,0.9009369015693665,0.8559756278991699,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703063964844,0.9990000128746032,1.0,0.6684067249298096,296.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4704284667969,0.9267821311950684,0.7507435083389282,0.7163277864456177,296.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4711303710937,0.7180289626121521,0.3405728340148926,1.5733165740966797,289.47039794921875,284.95001220703125,295.51300048828125,287.27716064453125,295.5135498046875,296.8150634765625,289.4689636230469,1.0,0.9987589120864868,1.0,1.0,0.0,1.0,-5.394814014434815,5.394790649414063,2.34381059271982e-05,4.176013946533203,1.0,0.6499999761581421,0.0,413.1030578613281,410.0,33031.140625,-0.0,12859.9072265625,1.0,283.1499938964844,288.3164978027344,290.266845703125,292.4001770019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901106119155884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4793.4443359375,0.0,149.58847045898438,1895.4371337890625,0.0,3311.2421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250500,296.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4414367675781,0.9157169461250304,0.7365272045135498,0.6680387854576111,296.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4413146972656,0.980640172958374,0.8957757949829102,0.8513050675392151,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412841796875,0.9990000128746032,1.0,0.6771113872528076,296.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.44140625,0.9196372032165528,0.7451085448265076,0.7113451361656189,296.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4421691894531,0.7126592397689819,0.3367549180984497,1.5575039386749268,289.4413757324219,284.95001220703125,295.48565673828125,287.2640991210937,295.4862060546875,296.80157470703125,289.4398193359375,1.0,0.9965370893478394,1.0,1.0,0.0,1.0,-5.368603229522705,5.368580341339111,2.3211412553791888e-05,4.155843734741211,1.0,0.6499999761581421,0.0,416.9858093261719,410.0,32882.96484375,-0.0,12744.83984375,1.0,283.1499938964844,288.2939453125,290.2528076171875,292.3778686523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889329433441162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4781.10205078125,0.0,149.58847045898438,1895.4371337890625,0.0,3300.22705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250560,296.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4110412597656,0.9094178080558776,0.7305821180343628,0.6629902124404907,296.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109191894531,0.9758684039115906,0.8907536864280701,0.8467881083488464,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4108581542969,0.9990000128746032,1.0,0.6844657063484192,296.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4110412597656,0.9133475422859192,0.739427387714386,0.7062792181968689,296.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4118347167969,0.7074915766716003,0.332909345626831,1.5413719415664673,289.4109802246094,284.95001220703125,295.4583740234375,287.25103759765625,295.4589538574219,296.7889099121094,289.40936279296875,1.0,0.9937039017677308,1.0,1.0,0.0,1.0,-5.340360641479492,5.340337753295898,2.296824641234707e-05,4.134079456329346,1.0,0.6499999761581421,0.0,419.8953552246094,410.0,32729.087890625,-0.0,12610.267578125,1.0,283.1499938964844,288.2702331542969,290.238525390625,292.3547058105469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876112699508667,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4768.28564453125,0.0,149.58847045898438,1895.4371337890625,0.0,3287.861083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250620,296.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.347412109375,0.8989026546478271,0.7186169624328613,0.652752697467804,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.9671212434768676,0.8808520436286926,0.8379059433937073,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.9990000128746032,1.0,0.696123480796814,296.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.347412109375,0.9027496576309204,0.7279618978500366,0.6959758996963501,296.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3482666015625,0.6978020071983337,0.3251676559448242,1.5085265636444092,289.34735107421875,284.95001220703125,295.404052734375,287.22509765625,295.4046325683594,296.76568603515625,289.3456115722656,1.0,0.9868499040603638,1.0,1.0,0.0,1.0,-5.279267311096191,5.279244422912598,2.244639108539559e-05,4.086943626403809,1.0,0.6499999761581421,0.0,423.7752075195313,410.0,32408.072265625,-0.0,12301.5478515625,1.0,283.1499938964844,288.2205810546875,290.21002197265625,292.3072204589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884576678276062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4741.90869140625,0.0,149.58847045898438,1895.4371337890625,0.0,3259.454833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250680,296.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.347412109375,0.8989026546478271,0.7186169624328613,0.652752697467804,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.9671212434768676,0.8808520436286926,0.8379059433937073,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.9990000128746032,1.0,0.696123480796814,296.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.347412109375,0.9027496576309204,0.7279618978500366,0.6959758996963501,296.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3482666015625,0.6978020071983337,0.3251676559448242,1.5085265636444092,289.34735107421875,284.95001220703125,295.404052734375,287.22509765625,295.4046325683594,296.76568603515625,289.3456115722656,1.0,0.9868499040603638,1.0,1.0,0.0,1.0,-5.279267311096191,5.279244422912598,2.244639108539559e-05,4.086943626403809,1.0,0.6499999761581421,0.0,423.7752075195313,410.0,32408.072265625,-0.0,12301.5478515625,1.0,283.1499938964844,288.2205810546875,290.21002197265625,292.3072204589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884576678276062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4741.90869140625,0.0,149.58847045898438,1895.4371337890625,0.0,3259.454833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12250740,296.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.8887044787406921,0.0,0.64243084192276,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.95789897441864,0.0,0.8290539383888245,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.996697723865509,0.0,0.6989341974258423,296.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.8927596211433411,0.0,0.6855489015579224,296.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2788391113281,0.688061535358429,0.0,1.4754105806350708,289.2777709960937,294.1499938964844,295.3500061035156,287.19927978515625,295.3505859375,296.745361328125,289.2757568359375,0.0,0.0,1.0,1.0,0.0,1.0,-5.207126140594482,5.207104206085205,2.183840842917561e-05,4.031411170959473,0.0,0.6499999761581421,0.0,427.1372375488281,60.0,32055.076171875,-0.0,11933.64453125,0.0,283.1499938964844,288.16656494140625,290.18194580078125,292.2585754394531,313.5447082519531,310.8355407714844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.8887044787406921,0.0,0.64243084192276,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.95789897441864,0.0,0.8290539383888245,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.996697723865509,0.0,0.6989341974258423,296.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.8927596211433411,0.0,0.6855489015579224,296.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2788391113281,0.688061535358429,0.0,1.4754105806350708,289.2777709960937,294.1499938964844,295.3500061035156,287.19927978515625,295.3505859375,296.745361328125,289.2757568359375,0.0,0.0,1.0,1.0,0.0,1.0,-5.207126140594482,5.207104206085205,2.183840842917561e-05,4.031411170959473,0.0,0.6499999761581421,0.0,427.1372375488281,60.0,32055.076171875,-0.0,11933.64453125,0.0,283.1499938964844,288.16656494140625,290.18194580078125,292.2585754394531,313.5447082519531,310.8355407714844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0008828155696392,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0009296444477513,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,0.0006866321782581,296.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.000929647241719,296.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72021484375,0.0,0.0,0.00440977467224,289.7701416015625,294.1499938964844,295.2999267578125,287.1744689941406,295.03448486328125,296.2757568359375,286.9371032714844,0.0,0.0,0.6273140907287598,0.6273140907287598,0.3726859390735626,1.0,-0.0112232603132724,0.0109725380316376,0.0002507222234271,-0.0133302295580506,0.0,0.6499999761581421,0.0,-0.0594538077712059,60.0,830.0470581054688,-0.0,-6.0387005760276224e-06,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.351044433125922e-26,5.353154636047388e-26,2.919042641521252e-29,1.1892193686940117e-17,1.1888769986384759e-17,3.423606851303216e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269592285156,0.0,0.0,0.0009770333999767,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0010288598714396,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,0.0007599124219268,296.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259826660156,0.0,0.0,0.0010288630146533,296.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171630859375,0.0,0.0,0.0056874747388064,289.7649230957031,294.1499938964844,295.2962646484375,287.172607421875,295.0387268066406,296.2610778808594,286.8564453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0092963017523288,0.0091442447155714,0.0001520575460745,-0.0126926526427268,0.0,0.6499999761581421,0.0,-0.0495570041239261,60.0,732.8969116210938,-0.0,-8.836615052132402e-06,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7825063120538135e-28,4.787138173570065e-28,6.417292144048595e-31,4.671631135978477e-18,4.668323240708876e-18,3.3081202401079522e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,0.0001630733895581,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70562744140625,0.0,0.0,0.0001887492690002,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,0.0001491703587817,297.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0001727353665046,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,0.0006227001431398,289.7359313964844,294.1499938964844,295.2694702148437,287.1585693359375,295.0516662597656,296.138671875,286.5270080566406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0060058492235839,0.0044191391207277,0.0015867099864408,-0.0163937471807003,0.0,0.6499999761581421,0.0,-0.03352752327919,60.0,289.6932678222656,-0.0,-1.651777381539432e-07,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3452805773045075e-38,1.5632022468153635e-38,4.0547706116994685e-39,-2.219272723488236e-22,-1.8079293455052808e-22,-4.113434410918272e-23,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,9.737334767123684e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0001030395069392,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,7.639195973752066e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,0.0001025685633067,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,0.0004807443765457,289.7304382324219,294.1499938964844,295.2427673339844,287.14410400390625,295.052734375,296.0056457519531,286.4361877441406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010326877236366,0.0008193016983568,0.0002133860543835,-0.0185428820550441,0.0,0.6499999761581421,0.0,-0.0084638660773634,60.0,113.45966339111328,-0.0,-7.2705525155925e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-3.145531488946637e-22,-1.6226770370555241e-22,-1.5228544518911125e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69635009765625,0.0,0.0,9.52567788772285e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,0.0001003069046419,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,7.408481906168163e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,0.000100309793197,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0004758487048093,289.7263488769531,294.1499938964844,295.21612548828125,287.1292419433594,295.0543518066406,295.888916015625,286.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158995864912,3.6439622874695494e-08,0.0010158631484955,-0.0191827118396759,0.0,0.6499999761581421,0.0,-0.0086242649704217,60.0,44.93609237670898,-0.0,-7.030585180700656e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.21726330525598e-22,-1.6083306233065576e-22,-1.6089326819494222e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
