time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251160,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,9.522470645606518e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0001002759527182,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,7.406357326544821e-05,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.0001002761855488,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.0004756568232551,289.7221374511719,294.1499938964844,295.1895446777344,287.11395263671875,295.0556945800781,295.7865600585937,286.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150925954803,7.629330056602157e-09,0.0010150849120691,-0.0190387982875108,0.0,0.6499999761581421,0.0,-0.0085949217900633,60.0,20.340770721435547,-0.0,-7.02539253438772e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168457769560644e-22,-1.6084136745826592e-22,-1.6084321023734052e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899719238281,0.0,0.0,9.518180740997197e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0001002308636088,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,7.40303221391514e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,0.0001002310164039,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.0004754416295327,289.7166748046875,294.1499938964844,295.1564636230469,287.0943603515625,295.0570068359375,295.6754455566406,286.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.57482254698516e-09,0.0010146228596568,-0.0188963916152715,0.0,0.6499999761581421,0.0,-0.0085679814219474,60.0,10.116351127624512,-0.0,-7.018998360308616e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.6084161989375562e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,9.516126738162713e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895751953125,0.0,0.0,0.0001002092321868,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,7.401434413623065e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.000100209384982,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,0.0004753390676341,289.7132568359375,294.1499938964844,295.13653564453125,287.0822448730469,295.0576171875,295.6155700683594,286.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.00101440155413,-0.0188286360353231,0.0,0.6499999761581421,0.0,-0.0085551561787724,60.0,7.907111167907715,-0.0,-7.01593734220296e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.6084161989375562e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,9.51250913203694e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,0.0001001711498247,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,7.39862080081366e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806640625,0.0,0.0,0.0001001712953438,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,0.0004751585365738,289.70379638671875,294.1499938964844,295.0837097167969,287.0491027832031,295.0585632324219,295.4778137207031,286.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.6499999761581421,0.0,-0.0085324551910161,60.0,6.157820224761963,-0.0,-7.010521585470998e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,9.51250913203694e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,0.0001001711498247,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,7.39862080081366e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806640625,0.0,0.0,0.0001001712953438,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,0.0004751585365738,289.70379638671875,294.1499938964844,295.0837097167969,287.0491027832031,295.0585632324219,295.4778137207031,286.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.6499999761581421,0.0,-0.0085324551910161,60.0,6.157820224761963,-0.0,-7.010521585470998e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,9.511217649560422e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.676513671875,0.0,0.0,0.000100157543784,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,7.397615991067141e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,0.0001001576893031,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.000475094129797,289.6938781738281,294.1499938964844,295.03106689453125,287.01470947265625,295.0585327148437,295.36358642578125,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486361752739867e-09,0.0010138662764802,-0.0186647027730941,0.0,0.6499999761581421,0.0,-0.0085241263732314,60.0,5.833492755889893,-0.0,-7.008534907981814e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,9.511217649560422e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.676513671875,0.0,0.0,0.000100157543784,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,7.397615991067141e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,0.0001001576893031,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.000475094129797,289.6938781738281,294.1499938964844,295.03106689453125,287.01470947265625,295.0585327148437,295.36358642578125,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486361752739867e-09,0.0010138662764802,-0.0186647027730941,0.0,0.6499999761581421,0.0,-0.0085241263732314,60.0,5.833492755889893,-0.0,-7.008534907981814e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,9.51167894527316e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,0.0001001624113996,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,7.397975423373282e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,0.0001001625569188,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0004751173255499,289.6845397949219,294.1499938964844,294.98388671875,286.9827880859375,295.05767822265625,295.2753601074219,286.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139176156371,7.491503417611511e-09,0.0010139101650565,-0.0186781715601682,0.0,0.6499999761581421,0.0,-0.0085266754031181,60.0,5.7206315994262695,-0.0,-7.009143132563622e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676330566406,0.0,0.0,9.511819371255116e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,0.000100163881143,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,7.398084562737495e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669311523437,0.0,0.0,0.0001001640266622,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,0.000475124339573,289.6834411621094,294.1499938964844,294.9785461425781,286.9791259765625,295.0575561523437,295.26611328125,286.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013932051137,7.493182074824745e-09,0.0010139244841411,-0.0186825674027204,0.0,0.6499999761581421,0.0,-0.0085275080054998,60.0,5.710226058959961,-0.0,-7.009341373986899e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,9.512689575785772e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6657409667969,0.0,0.0,0.0001001730488496,299.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,7.398761226795614e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66326904296875,0.0,0.0,0.0001001731943688,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,0.0004751678789034,289.6781005859375,294.1499938964844,294.95233154296875,286.9609375,295.05670166015625,295.22216796875,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691001886637e-09,0.0010140143567696,-0.0187100917100906,0.0,0.6499999761581421,0.0,-0.0085327168926596,60.0,5.660948753356934,-0.0,-7.010584113231745e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,9.513871191302314e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,0.0001001854907372,299.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,7.399680180242285e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0001001856362563,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0004752269596792,289.672607421875,294.1499938964844,294.9261474609375,286.9425048828125,295.0556640625,295.18072509765625,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477804720401,0.0,0.6499999761581421,0.0,-0.0085398508235812,60.0,5.614093780517578,-0.0,-7.012285863083889e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,9.5169416454155e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,0.0001002178250928,299.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,7.40206814953126e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.000100217963336,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,0.0004753804532811,289.6614074707031,294.1499938964844,294.87384033203125,286.90496826171875,295.0528564453125,295.1038818359375,287.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144663974642,7.555679637505364e-09,0.0010144588304683,-0.0188462547957897,0.0,0.6499999761581421,0.0,-0.0085584903135895,60.0,5.524875640869141,-0.0,-7.016733150067014e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,9.5169416454155e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,0.0001002178250928,299.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,7.40206814953126e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.000100217963336,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,0.0004753804532811,289.6614074707031,294.1499938964844,294.87384033203125,286.90496826171875,295.0528564453125,295.1038818359375,287.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144663974642,7.555679637505364e-09,0.0010144588304683,-0.0188462547957897,0.0,0.6499999761581421,0.0,-0.0085584903135895,60.0,5.524875640869141,-0.0,-7.016733150067014e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,9.520603634882718e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,0.0001002563949441,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,7.404916686937213e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,0.0001002565331873,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,0.0004755635163746,289.6498413085937,294.1499938964844,294.82159423828125,286.8666687011719,295.0491638183594,295.0334167480469,287.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.6499999761581421,0.0,-0.0085807926952838,60.0,5.440223693847656,-0.0,-7.022056536243326e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,9.520603634882718e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,0.0001002563949441,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,7.404916686937213e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,0.0001002565331873,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,0.0004755635163746,289.6498413085937,294.1499938964844,294.82159423828125,286.8666687011719,295.0491638183594,295.0334167480469,287.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.6499999761581421,0.0,-0.0085807926952838,60.0,5.440223693847656,-0.0,-7.022056536243326e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,9.524430060992016e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,0.0001002966891974,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,7.407892553601414e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,0.0001002968274406,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,0.0004757547867484,289.637939453125,294.1499938964844,294.7694091796875,286.8276672363281,295.0445861816406,294.967529296875,287.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.6499999761581421,0.0,-0.0086041130125522,60.0,5.359262466430664,-0.0,-7.027624349120742e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,9.524430060992016e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,0.0001002966891974,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,7.407892553601414e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,0.0001002968274406,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,0.0004757547867484,289.637939453125,294.1499938964844,294.7694091796875,286.8276672363281,295.0445861816406,294.967529296875,287.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.6499999761581421,0.0,-0.0086041130125522,60.0,5.359262466430664,-0.0,-7.027624349120742e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,9.528030204819515e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293640136719,0.0,0.0,0.0001003346042125,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,7.410692342091352e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,0.0001003347351797,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0004759347357321,289.625732421875,294.1499938964844,294.7171936035156,286.78814697265625,295.0391540527344,294.9051208496094,287.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691938641585239e-09,0.0010156240314245,-0.0192031264305114,0.0,0.6499999761581421,0.0,-0.0086260391399264,60.0,5.281505107879639,-0.0,-7.032862470168767e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,9.528030204819515e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293640136719,0.0,0.0,0.0001003346042125,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,7.410692342091352e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,0.0001003347351797,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0004759347357321,289.625732421875,294.1499938964844,294.7171936035156,286.78814697265625,295.0391540527344,294.9051208496094,287.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691938641585239e-09,0.0010156240314245,-0.0192031264305114,0.0,0.6499999761581421,0.0,-0.0086260391399264,60.0,5.281505107879639,-0.0,-7.032862470168767e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,9.529634553473444e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0001003514989861,299.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,7.411940168822184e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,0.0001003516299533,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,0.0004760149458888,289.6195678710937,294.1499938964844,294.69110107421875,286.7682189941406,295.0361328125,294.8748779296875,287.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711615346295275e-09,0.0010157922515645,-0.0192546583712101,0.0,0.6499999761581421,0.0,-0.0086357938125729,60.0,5.2436628341674805,-0.0,-7.035193050342059e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,9.531057003187016e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205749511719,0.0,0.0,0.0001003664729068,299.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255187988281,0.0,0.0,7.413046841975302e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,0.00010036661115,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.0004760860465466,289.6133117675781,294.1499938964844,294.6649780273437,286.7481994628906,295.03289794921875,294.8451843261719,287.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002540618181,0.0,0.6499999761581421,0.0,-0.0086444243788719,60.0,5.206447124481201,-0.0,-7.037255045361236e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,9.533228148939088e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0001003893412416,299.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,7.414735591737553e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092834472656,0.0,0.0,0.0001003894794848,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,0.0004761946329381,289.6006164550781,294.1499938964844,294.6127319335937,286.7079467773437,295.0257873535156,294.78717041015625,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161750251427,7.755461162162192e-09,0.0010161672253161,-0.0193694923073053,0.0,0.6499999761581421,0.0,-0.0086575308814644,60.0,5.133692264556885,-0.0,-7.040387828283201e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,9.533228148939088e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0001003893412416,299.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,7.414735591737553e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092834472656,0.0,0.0,0.0001003894794848,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,0.0004761946329381,289.6006164550781,294.1499938964844,294.6127319335937,286.7079467773437,295.0257873535156,294.78717041015625,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161750251427,7.755461162162192e-09,0.0010161672253161,-0.0193694923073053,0.0,0.6499999761581421,0.0,-0.0086575308814644,60.0,5.133692264556885,-0.0,-7.040387828283201e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,9.534364653518423e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0001004013101919,299.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,7.415619620587677e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,0.0001004014411591,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0004762515309266,289.5877380371094,294.1499938964844,294.5604248046875,286.66748046875,295.01788330078125,294.7306213378906,287.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769004994884199e-09,0.0010162830585613,-0.0194049645215272,0.0,0.6499999761581421,0.0,-0.0086642447859048,60.0,5.0629401206970215,-0.0,-7.041992944323283e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,9.534364653518423e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0001004013101919,299.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,7.415619620587677e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,0.0001004014411591,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0004762515309266,289.5877380371094,294.1499938964844,294.5604248046875,286.66748046875,295.01788330078125,294.7306213378906,287.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769004994884199e-09,0.0010162830585613,-0.0194049645215272,0.0,0.6499999761581421,0.0,-0.0086642447859048,60.0,5.0629401206970215,-0.0,-7.041992944323283e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914611816406,0.0,0.0,9.534397395327689e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,0.0001004016594379,299.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,7.415645086439326e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,0.0001004017904051,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,0.0004762533062603,289.5746765136719,294.1499938964844,294.50799560546875,286.626953125,295.0091552734375,294.6752014160156,287.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162891121581,7.768798937490828e-09,0.0010162814287468,-0.0194044262170791,0.0,0.6499999761581421,0.0,-0.0086641432717442,60.0,4.99393892288208,-0.0,-7.041968075327534e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914611816406,0.0,0.0,9.534397395327689e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,0.0001004016594379,299.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,7.415645086439326e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,0.0001004017904051,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,0.0004762533062603,289.5746765136719,294.1499938964844,294.50799560546875,286.626953125,295.0091552734375,294.6752014160156,287.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162891121581,7.768798937490828e-09,0.0010162814287468,-0.0194044262170791,0.0,0.6499999761581421,0.0,-0.0086641432717442,60.0,4.99393892288208,-0.0,-7.041968075327534e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.533397678751498e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,0.0001003911311272,299.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,7.41486728657037e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,0.0001003912548185,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,0.0004762034513987,289.5614318847656,294.1499938964844,294.4554748535156,286.58648681640625,294.9996643066406,294.6206359863281,287.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161773534491,7.755726727509682e-09,0.0010161696700379,-0.0193701889365911,0.0,0.6499999761581421,0.0,-0.00865766312927,60.0,4.926521301269531,-0.0,-7.040419092163577e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.533397678751498e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,0.0001003911311272,299.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,7.41486728657037e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,0.0001003912548185,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,0.0004762034513987,289.5614318847656,294.1499938964844,294.4554748535156,286.58648681640625,294.9996643066406,294.6206359863281,287.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161773534491,7.755726727509682e-09,0.0010161696700379,-0.0193701889365911,0.0,0.6499999761581421,0.0,-0.00865766312927,60.0,4.926521301269531,-0.0,-7.040419092163577e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,9.532565309200436e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0001003823708742,299.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833740234375,0.0,0.0,7.414219726342708e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.0001003824945655,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57373046875,0.0,0.0,0.0004761619784403,289.5547790527344,294.1499938964844,294.4291687011719,286.5662841796875,294.99462890625,294.5936279296875,287.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.6499999761581421,0.0,-0.0086523741483688,60.0,4.893381118774414,-0.0,-7.039155036636657e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57232666015625,0.0,0.0,9.5315721409861e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,0.0001003719080472,299.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,7.413447019644082e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,0.0001003720390144,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.000476112414617,289.5480651855469,294.1499938964844,294.4028015136719,286.546142578125,294.9893798828125,294.5667724609375,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.6499999761581421,0.0,-0.0086460886523127,60.0,4.860612392425537,-0.0,-7.03765294929326e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,9.529245289741084e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0001003474098979,299.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,7.411637488985434e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.0001003475335892,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,0.0004759963194373,289.5345764160156,294.1499938964844,294.3499450683594,286.506103515625,294.9783630371094,294.51336669921875,287.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157247306779,7.702789517338715e-09,0.0010157169308513,-0.0192315448075532,0.0,0.6499999761581421,0.0,-0.0086314193904399,60.0,4.796178340911865,-0.0,-7.03414713143502e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,9.529245289741084e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0001003474098979,299.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,7.411637488985434e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.0001003475335892,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,0.0004759963194373,289.5345764160156,294.1499938964844,294.3499450683594,286.506103515625,294.9783630371094,294.51336669921875,287.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157247306779,7.702789517338715e-09,0.0010157169308513,-0.0192315448075532,0.0,0.6499999761581421,0.0,-0.0086314193904399,60.0,4.796178340911865,-0.0,-7.03414713143502e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,9.526551730232312e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,0.0001003190482151,299.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,7.409542740788311e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0001003191719064,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0004758618597406,289.52099609375,294.1499938964844,294.2969055175781,286.4664306640625,294.966552734375,294.4602966308594,287.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154326446354,7.668632839852307e-09,0.0010154249612241,-0.0191420875489711,0.0,0.6499999761581421,0.0,-0.0086144870147109,60.0,4.733198642730713,-0.0,-7.030102011640339e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,9.526551730232312e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,0.0001003190482151,299.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,7.409542740788311e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0001003191719064,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0004758618597406,289.52099609375,294.1499938964844,294.2969055175781,286.4664306640625,294.966552734375,294.4602966308594,287.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154326446354,7.668632839852307e-09,0.0010154249612241,-0.0191420875489711,0.0,0.6499999761581421,0.0,-0.0086144870147109,60.0,4.733198642730713,-0.0,-7.030102011640339e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,9.5235591288656e-05,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0001002875287667,299.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,7.407214434351772e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,0.000100287652458,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0004757124697789,289.50732421875,294.1499938964844,294.24365234375,286.42724609375,294.9540405273437,294.407470703125,287.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630753806608936e-09,0.0010151010937988,-0.0190428793430328,0.0,0.6499999761581421,0.0,-0.0085957087576389,60.0,4.6715898513793945,-0.0,-7.025617776434957e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,9.5235591288656e-05,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0001002875287667,299.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,7.407214434351772e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,0.000100287652458,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0004757124697789,289.50732421875,294.1499938964844,294.24365234375,286.42724609375,294.9540405273437,294.407470703125,287.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630753806608936e-09,0.0010151010937988,-0.0190428793430328,0.0,0.6499999761581421,0.0,-0.0085957087576389,60.0,4.6715898513793945,-0.0,-7.025617776434957e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
