time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253380,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,9.5203380624298e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0001002536155283,299.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,7.404709322145209e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,0.0001002537319436,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,0.0004755517002195,289.4935913085937,294.1499938964844,294.19012451171875,286.3887023925781,294.9407653808594,294.3547058105469,287.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590040596028302e-09,0.0010147528955712,-0.0189362484961748,0.0,0.6499999761581421,0.0,-0.0085755251348018,60.0,4.611256122589111,-0.0,-7.020798875601032e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,9.5203380624298e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0001002536155283,299.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,7.404709322145209e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,0.0001002537319436,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,0.0004755517002195,289.4935913085937,294.1499938964844,294.19012451171875,286.3887023925781,294.9407653808594,294.3547058105469,287.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590040596028302e-09,0.0010147528955712,-0.0189362484961748,0.0,0.6499999761581421,0.0,-0.0085755251348018,60.0,4.611256122589111,-0.0,-7.020798875601032e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,9.518662409391254e-05,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0001002359713311,299.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333251953125,0.0,0.0,7.403406198136508e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,0.0001002360877464,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,0.0004754680558107,289.4866943359375,294.1499938964844,294.16326904296875,286.3696594238281,294.9338684082031,294.328369140625,287.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.6499999761581421,0.0,-0.0085650328546762,60.0,4.581542491912842,-0.0,-7.018294212457479e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,9.516953286947682e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,0.0001002179706119,299.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,7.402076880680397e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,0.0001002180870273,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,0.0004753827524837,289.47979736328125,294.1499938964844,294.1363525390625,286.350830078125,294.9267883300781,294.302001953125,287.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.6499999761581421,0.0,-0.008554333820939,60.0,4.552116394042969,-0.0,-7.01574123240789e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,9.513452096143736e-05,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001001811106107,299.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51788330078125,0.0,0.0,7.399353489745408e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,0.000100181227026,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,0.0004752079839818,289.4659729003906,294.1499938964844,294.082275390625,286.3138122558594,294.912109375,294.2492370605469,287.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.6499999761581421,0.0,-0.0085324300453066,60.0,4.4940619468688965,-0.0,-7.010515190586375e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,9.513452096143736e-05,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001001811106107,299.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51788330078125,0.0,0.0,7.399353489745408e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,0.000100181227026,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,0.0004752079839818,289.4659729003906,294.1499938964844,294.082275390625,286.3138122558594,294.912109375,294.2492370605469,287.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.6499999761581421,0.0,-0.0085324300453066,60.0,4.4940619468688965,-0.0,-7.010515190586375e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,9.509857773082332e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,0.0001001432610792,299.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,7.396558066830039e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,0.0001001433774945,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.000475028558867,289.4521179199219,294.1499938964844,294.0278625488281,286.2777099609375,294.8966979980469,294.1963806152344,287.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457766848517622e-09,0.0010136218043044,-0.018589811399579,0.0,0.6499999761581421,0.0,-0.0085099516436457,60.0,4.437005043029785,-0.0,-7.005154856187802e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,9.509857773082332e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,0.0001001432610792,299.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,7.396558066830039e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,0.0001001433774945,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.000475028558867,289.4521179199219,294.1499938964844,294.0278625488281,286.2777099609375,294.8966979980469,294.1963806152344,287.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457766848517622e-09,0.0010136218043044,-0.018589811399579,0.0,0.6499999761581421,0.0,-0.0085099516436457,60.0,4.437005043029785,-0.0,-7.005154856187802e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,9.506165952188894e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0001001043856376,299.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,7.393686973955482e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,0.000100104502053,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,0.0004748442443087,289.438232421875,294.1499938964844,293.9730834960937,286.2426452636719,294.880615234375,294.1433410644531,287.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.6499999761581421,0.0,-0.0084868744015693,60.0,4.3808465003967285,-0.0,-6.99965312378481e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,9.506165952188894e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0001001043856376,299.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,7.393686973955482e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,0.000100104502053,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,0.0004748442443087,289.438232421875,294.1499938964844,293.9730834960937,286.2426452636719,294.880615234375,294.1433410644531,287.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.6499999761581421,0.0,-0.0084868744015693,60.0,4.3808465003967285,-0.0,-6.99965312378481e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,9.502346802037208e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,0.0001000641714199,299.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,7.390716200461611e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.0001000642805593,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,0.0004746535851154,289.4243469238281,294.1499938964844,293.9179382324219,286.208740234375,294.86383056640625,294.0901184082031,287.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.6499999761581421,0.0,-0.0084630139172077,60.0,4.325484275817871,-0.0,-6.993967360813258e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,9.502346802037208e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,0.0001000641714199,299.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,7.390716200461611e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.0001000642805593,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,0.0004746535851154,289.4243469238281,294.1499938964844,293.9179382324219,286.208740234375,294.86383056640625,294.0901184082031,287.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.6499999761581421,0.0,-0.0084630139172077,60.0,4.325484275817871,-0.0,-6.993967360813258e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,9.500375017523766e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,0.0001000433985609,299.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,7.389182428596541e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47528076171875,0.0,0.0,0.0001000435149762,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,0.000474555126857,289.4174194335937,294.1499938964844,293.8902282714844,286.1922302246094,294.85516357421875,294.0634155273437,287.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338244234489366e-09,0.0010125997941941,-0.0182767622172832,0.0,0.6499999761581421,0.0,-0.0084506990388035,60.0,4.298067092895508,-0.0,-6.991033529857307e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,9.49835157371126e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.000100022094557,299.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,7.387608638964593e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,0.0001000222036964,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0004744541074614,289.4104919433594,294.1499938964844,293.8623962402344,286.1760559082031,294.8463439941406,294.03668212890625,287.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764616074219e-09,0.0010123819811269,-0.0182100273668766,0.0,0.6499999761581421,0.0,-0.008438067510724,60.0,4.27081298828125,-0.0,-6.988025091914096e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,9.494120604358612e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,9.997754386859016e-05,299.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,7.384317723335698e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,9.997765300795436e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.00047424287186,289.3966369628906,294.1499938964844,293.8064270019531,286.1447448730469,294.82818603515625,293.98297119140625,287.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516543456357e-09,0.0010119266808032,-0.0180705599486827,0.0,0.6499999761581421,0.0,-0.0084116710349917,60.0,4.216716766357422,-0.0,-6.981740341416298e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,9.494120604358612e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,9.997754386859016e-05,299.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,7.384317723335698e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,9.997765300795436e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.00047424287186,289.3966369628906,294.1499938964844,293.8064270019531,286.1447448730469,294.82818603515625,293.98297119140625,287.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516543456357e-09,0.0010119266808032,-0.0180705599486827,0.0,0.6499999761581421,0.0,-0.0084116710349917,60.0,4.216716766357422,-0.0,-6.981740341416298e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,9.489595686318351e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,9.992989362217486e-05,299.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,7.380798342637718e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,9.993000276153909e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,0.0004740169388242,289.3827819824219,294.1499938964844,293.75,286.1148376464844,294.8093566894531,293.92901611328125,287.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202612284373799e-09,0.001011440064758,-0.0179215166717767,0.0,0.6499999761581421,0.0,-0.008383460342884,60.0,4.163092136383057,-0.0,-6.975026423106101e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,9.489595686318351e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,9.992989362217486e-05,299.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,7.380798342637718e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,9.993000276153909e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,0.0004740169388242,289.3827819824219,294.1499938964844,293.75,286.1148376464844,294.8093566894531,293.92901611328125,287.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202612284373799e-09,0.001011440064758,-0.0179215166717767,0.0,0.6499999761581421,0.0,-0.008383460342884,60.0,4.163092136383057,-0.0,-6.975026423106101e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,9.485262853559108e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,9.988426609197631e-05,299.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,7.377428119070828e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,9.988437523134051e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43621826171875,0.0,0.0,0.0004738006100524,289.3689880371094,294.1499938964844,293.6933288574219,286.0859680175781,294.78985595703125,293.874755859375,287.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148109215648901e-09,0.0010109739378094,-0.0177787598222494,0.0,0.6499999761581421,0.0,-0.0083564408123493,60.0,4.109990119934082,-0.0,-6.968599564061152e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,9.485262853559108e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,9.988426609197631e-05,299.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,7.377428119070828e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,9.988437523134051e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43621826171875,0.0,0.0,0.0004738006100524,289.3689880371094,294.1499938964844,293.6933288574219,286.0859680175781,294.78985595703125,293.874755859375,287.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148109215648901e-09,0.0010109739378094,-0.0177787598222494,0.0,0.6499999761581421,0.0,-0.0083564408123493,60.0,4.109990119934082,-0.0,-6.968599564061152e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,9.48159722611308e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,9.984567441279069e-05,299.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,7.374577398877591e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,9.984577627619728e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,0.0004736176051665,289.355224609375,294.1499938964844,293.6366577148437,286.0575256347656,294.7696838378906,293.8202514648437,287.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101930599162642e-09,0.0010105790570378,-0.0176578070968389,0.0,0.6499999761581421,0.0,-0.0083335479721426,60.0,4.0577898025512695,-0.0,-6.963156096162494e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,9.48159722611308e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,9.984567441279069e-05,299.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,7.374577398877591e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,9.984577627619728e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,0.0004736176051665,289.355224609375,294.1499938964844,293.6366577148437,286.0575256347656,294.7696838378906,293.8202514648437,287.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101930599162642e-09,0.0010105790570378,-0.0176578070968389,0.0,0.6499999761581421,0.0,-0.0083335479721426,60.0,4.0577898025512695,-0.0,-6.963156096162494e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,9.479993605054916e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,9.982878691516817e-05,299.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42840576171875,0.0,0.0,7.37333029974252e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227294921875,0.0,0.0,9.982888877857476e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0004735375696327,289.3483581542969,294.1499938964844,293.6083374023437,286.0434875488281,294.7593688964844,293.7929077148437,287.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081699227029503e-09,0.0010104060638695,-0.0176048148423433,0.0,0.6499999761581421,0.0,-0.0083235185593366,60.0,4.03206729888916,-0.0,-6.960772225284019e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,9.478535503149033e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,9.981342736864462e-05,299.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,7.372195977950469e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,9.981353650800884e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151916503906,0.0,0.0,0.0004734647518489,289.34149169921875,294.1499938964844,293.5799865722656,286.029541015625,294.7488708496094,293.7655029296875,287.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102556552737,7.063281959318601e-09,0.0010102485539391,-0.0175565741956233,0.0,0.6499999761581421,0.0,-0.0083143878728151,60.0,4.006577968597412,-0.0,-6.958602227769006e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,9.476036939304322e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.978711750591174e-05,299.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124755859375,0.0,0.0,7.37025256967172e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,9.978721936931834e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,0.0004733400419354,289.32781982421875,294.1499938964844,293.5233459472656,286.0019836425781,294.7274169921875,293.71051025390625,287.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658810774388e-09,0.0010099781211465,-0.0174737460911273,0.0,0.6499999761581421,0.0,-0.0082987109199166,60.0,3.956246852874756,-0.0,-6.954876852205416e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,9.476036939304322e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.978711750591174e-05,299.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124755859375,0.0,0.0,7.37025256967172e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,9.978721936931834e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,0.0004733400419354,289.32781982421875,294.1499938964844,293.5233459472656,286.0019836425781,294.7274169921875,293.71051025390625,287.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658810774388e-09,0.0010099781211465,-0.0174737460911273,0.0,0.6499999761581421,0.0,-0.0082987109199166,60.0,3.956246852874756,-0.0,-6.954876852205416e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,9.474079706706108e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.976651199394836e-05,299.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,7.368730439338833e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,9.976661385735496e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0004732423985842,289.314208984375,294.1499938964844,293.4666748046875,285.97479248046875,294.705322265625,293.6553039550781,287.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.6499999761581421,0.0,-0.0082863830029964,60.0,3.906761884689331,-0.0,-6.95194870559135e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,9.474079706706108e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.976651199394836e-05,299.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,7.368730439338833e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,9.976661385735496e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0004732423985842,289.314208984375,294.1499938964844,293.4666748046875,285.97479248046875,294.705322265625,293.6553039550781,287.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.6499999761581421,0.0,-0.0082863830029964,60.0,3.906761884689331,-0.0,-6.95194870559135e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,9.472644160268828e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,9.97513925540261e-05,299.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,7.367613579845056e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,9.97514944174327e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,0.0004731707740575,289.3006591796875,294.1499938964844,293.4100036621094,285.9479675292969,294.6826171875,293.59991455078125,287.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.6499999761581421,0.0,-0.0082772802561521,60.0,3.8580596446990967,-0.0,-6.949786524046432e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,9.472644160268828e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,9.97513925540261e-05,299.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,7.367613579845056e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,9.97514944174327e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,0.0004731707740575,289.3006591796875,294.1499938964844,293.4100036621094,285.9479675292969,294.6826171875,293.59991455078125,287.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.6499999761581421,0.0,-0.0082772802561521,60.0,3.8580596446990967,-0.0,-6.949786524046432e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,9.4717055617366e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.974151907954364e-05,299.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,7.366883801296353e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752746582031,0.0,0.0,9.974162094295024e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0004731240042019,289.28717041015625,294.1499938964844,293.35333251953125,285.9214782714844,294.6593017578125,293.5442810058594,287.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276001324777e-09,0.0010095045436173,-0.0173286814242601,0.0,0.6499999761581421,0.0,-0.0082712555304169,60.0,3.8100833892822266,-0.0,-6.94835549097661e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,9.4717055617366e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.974151907954364e-05,299.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.380615234375,0.0,0.0,7.366883801296353e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752746582031,0.0,0.0,9.974162094295024e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0004731240042019,289.28717041015625,294.1499938964844,293.35333251953125,285.9214782714844,294.6593017578125,293.5442810058594,287.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276001324777e-09,0.0010095045436173,-0.0173286814242601,0.0,0.6499999761581421,0.0,-0.0082712555304169,60.0,3.8100833892822266,-0.0,-6.94835549097661e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,9.471423254581168e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,9.973854321287944e-05,299.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,7.366664067376405e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,9.973863780032843e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.000473109917948,289.2804260253906,294.1499938964844,293.32501220703125,285.9083557128906,294.6473999023437,293.51641845703125,287.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094793979078,6.972522559323124e-09,0.0010094724129885,-0.0173188503831625,0.0,0.6499999761581421,0.0,-0.0082693947479128,60.0,3.786364078521729,-0.0,-6.947913533394967e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.471236990066244e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664245605469,0.0,0.0,9.973657870432362e-05,299.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,7.366519275819883e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.973668056773022e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,0.0004731006629299,289.27374267578125,294.1499938964844,293.2966613769531,285.89532470703125,294.6353759765625,293.48846435546875,287.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094575118273,6.969971710901745e-09,0.001009450526908,-0.0173121690750122,0.0,0.6499999761581421,0.0,-0.0082681300118565,60.0,3.7628021240234375,-0.0,-6.947613684360476e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547058105469,0.0,0.0,9.471170778851956e-05,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,9.973588021239266e-05,299.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,7.366467616520822e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,9.973598207579926e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35211181640625,0.0,0.0,0.0004730974615085,289.2603759765625,294.1499938964844,293.239990234375,285.8694152832031,294.61083984375,293.4324645996094,287.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694510334217e-09,0.0010094397002831,-0.0173088237643241,0.0,0.6499999761581421,0.0,-0.0082674967125058,60.0,3.716102123260498,-0.0,-6.947463049300495e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547058105469,0.0,0.0,9.471170778851956e-05,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,9.973588021239266e-05,299.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,7.366467616520822e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,9.973598207579926e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35211181640625,0.0,0.0,0.0004730974615085,289.2603759765625,294.1499938964844,293.239990234375,285.8694152832031,294.61083984375,293.4324645996094,287.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694510334217e-09,0.0010094397002831,-0.0173088237643241,0.0,0.6499999761581421,0.0,-0.0082674967125058,60.0,3.716102123260498,-0.0,-6.947463049300495e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,9.471458179177716e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,9.973891428671776e-05,299.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,7.366691716015339e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,9.973900887416676e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,0.0004731119261123,289.2471008300781,294.1499938964844,293.1833190917969,285.8437805175781,294.58575439453125,293.37628173828125,287.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718351092262765e-09,0.0010094664758071,-0.0173170492053031,0.0,0.6499999761581421,0.0,-0.0082690538838505,60.0,3.669959783554077,-0.0,-6.947833242065826e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
