time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255600,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,9.471458179177716e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,9.973891428671776e-05,299.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,7.366691716015339e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437194824219,0.0,0.0,9.973900887416676e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,0.0004731119261123,289.2471008300781,294.1499938964844,293.1833190917969,285.8437805175781,294.58575439453125,293.37628173828125,287.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718351092262765e-09,0.0010094664758071,-0.0173170492053031,0.0,0.6499999761581421,0.0,-0.0082690538838505,60.0,3.669959783554077,-0.0,-6.947833242065826e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,9.4720147899352e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.97447787085548e-05,299.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,7.367124635493383e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,9.97448732960038e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311767578125,0.0,0.0,0.0004731398075819,289.2339172363281,294.1499938964844,293.1266784667969,285.8183898925781,294.5600891113281,293.3199462890625,287.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095289908349,6.9783299139203345e-09,0.0010095220059156,-0.0173340607434511,0.0,0.6499999761581421,0.0,-0.008272273465991,60.0,3.624311685562134,-0.0,-6.948597786049504e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,9.4720147899352e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.97447787085548e-05,299.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,7.367124635493383e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,9.97448732960038e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311767578125,0.0,0.0,0.0004731398075819,289.2339172363281,294.1499938964844,293.1266784667969,285.8183898925781,294.5600891113281,293.3199462890625,287.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095289908349,6.9783299139203345e-09,0.0010095220059156,-0.0173340607434511,0.0,0.6499999761581421,0.0,-0.008272273465991,60.0,3.624311685562134,-0.0,-6.948597786049504e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,9.47272128541954e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32440185546875,0.0,0.0,9.97522147372365e-05,299.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,7.367673242697492e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,9.975230932468548e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0004731751687359,289.2207946777344,294.1499938964844,293.07000732421875,285.7931823730469,294.533935546875,293.26348876953125,287.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986695666455489e-09,0.0010095936013385,-0.0173559729009866,0.0,0.6499999761581421,0.0,-0.0082764206454157,60.0,3.579052448272705,-0.0,-6.94958259828127e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,9.47272128541954e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32440185546875,0.0,0.0,9.97522147372365e-05,299.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,7.367673242697492e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,9.975230932468548e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0004731751687359,289.2207946777344,294.1499938964844,293.07000732421875,285.7931823730469,294.533935546875,293.26348876953125,287.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986695666455489e-09,0.0010095936013385,-0.0173559729009866,0.0,0.6499999761581421,0.0,-0.0082764206454157,60.0,3.579052448272705,-0.0,-6.94958259828127e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,9.473015961702912e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,9.975532157113776e-05,299.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3225402832031,0.0,0.0,7.3679031629581e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,9.975541615858674e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,0.0004731899534817,289.2142639160156,294.1499938964844,293.0416564941406,285.7806701660156,294.5206604003906,293.2351989746094,287.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901568977570605e-09,0.0010096231708303,-0.0173650402575731,0.0,0.6499999761581421,0.0,-0.0082781361415982,60.0,3.5565481185913086,-0.0,-6.949989739268858e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,9.473182581132278e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,9.975707507692276e-05,299.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,7.368032675003633e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123474121094,0.0,0.0,9.975716966437176e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103332519531,0.0,0.0,0.0004731983062811,289.2077331542969,294.1499938964844,293.0133361816406,285.7681579589844,294.5072326660156,293.2069091796875,287.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920167433679126e-09,0.0010096391197293,-0.0173699110746383,0.0,0.6499999761581421,0.0,-0.0082790590822696,60.0,3.534100294113159,-0.0,-6.950208586431472e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023986816406,0.0,0.0,9.472901001572608e-05,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,9.97541137621738e-05,299.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,7.367813668679446e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,9.97542083496228e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999572753906,0.0,0.0,0.0004731843364425,289.1947937011719,294.1499938964844,292.9566650390625,285.7433166503906,294.4800109863281,293.1502990722656,287.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880847775039e-09,0.0010096054757013,-0.0173596125096082,0.0,0.6499999761581421,0.0,-0.0082771098241209,60.0,3.4892706871032715,-0.0,-6.949746023110492e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023986816406,0.0,0.0,9.472901001572608e-05,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,9.97541137621738e-05,299.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,7.367813668679446e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,9.97542083496228e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999572753906,0.0,0.0,0.0004731843364425,289.1947937011719,294.1499938964844,292.9566650390625,285.7433166503906,294.4800109863281,293.1502990722656,287.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880847775039e-09,0.0010096054757013,-0.0173596125096082,0.0,0.6499999761581421,0.0,-0.0082771098241209,60.0,3.4892706871032715,-0.0,-6.949746023110492e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.47152657317929e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,9.97396418824792e-05,299.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29638671875,0.0,0.0,7.366744102910161e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,9.973972919397056e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28961181640625,0.0,0.0,0.0004731157387141,289.1819152832031,294.1499938964844,292.8999938964844,285.7185974121094,294.4522399902344,293.0937805175781,287.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533483752206e-09,0.0010094555327668,-0.0173136405646801,0.0,0.6499999761581421,0.0,-0.0082684084773063,60.0,3.444397449493408,-0.0,-6.947679764834902e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.47152657317929e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,9.97396418824792e-05,299.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29638671875,0.0,0.0,7.366744102910161e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,9.973972919397056e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28961181640625,0.0,0.0,0.0004731157387141,289.1819152832031,294.1499938964844,292.8999938964844,285.7185974121094,294.4522399902344,293.0937805175781,287.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533483752206e-09,0.0010094555327668,-0.0173136405646801,0.0,0.6499999761581421,0.0,-0.0082684084773063,60.0,3.444397449493408,-0.0,-6.947679764834902e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.468872303841636e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,9.971169492928313e-05,299.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,7.364679913735017e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,9.971178224077448e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,0.0004729832580778,289.1691589355469,294.1499938964844,292.84332275390625,285.6940002441406,294.4239807128906,293.03741455078125,287.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937042940080573e-09,0.0010091691510751,-0.0172259174287319,0.0,0.6499999761581421,0.0,-0.0082518067210912,60.0,3.399377822875977,-0.0,-6.943737673736905e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.468872303841636e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,9.971169492928313e-05,299.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,7.364679913735017e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,9.971178224077448e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,0.0004729832580778,289.1691589355469,294.1499938964844,292.84332275390625,285.6940002441406,294.4239807128906,293.03741455078125,287.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937042940080573e-09,0.0010091691510751,-0.0172259174287319,0.0,0.6499999761581421,0.0,-0.0082518067210912,60.0,3.399377822875977,-0.0,-6.943737673736905e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713623046875,0.0,0.0,9.464907634537668e-05,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,9.966994548449291e-05,299.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,7.361596362898126e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709350585937,0.0,0.0,9.96700327959843e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690124511719,0.0,0.0,0.0004727852938231,289.156494140625,294.1499938964844,292.7866516113281,285.66949462890625,294.3951721191406,292.9813232421875,287.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.8872245684303834e-09,0.0010087431874126,-0.0170954279601573,0.0,0.6499999761581421,0.0,-0.008227108977735,60.0,3.3541676998138428,-0.0,-6.93787640670962e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713623046875,0.0,0.0,9.464907634537668e-05,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,9.966994548449291e-05,299.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,7.361596362898126e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709350585937,0.0,0.0,9.96700327959843e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690124511719,0.0,0.0,0.0004727852938231,289.156494140625,294.1499938964844,292.7866516113281,285.66949462890625,294.3951721191406,292.9813232421875,287.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.8872245684303834e-09,0.0010087431874126,-0.0170954279601573,0.0,0.6499999761581421,0.0,-0.008227108977735,60.0,3.3541676998138428,-0.0,-6.93787640670962e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662353515625,0.0,0.0,9.462443995289505e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,9.964399941964076e-05,299.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704772949219,0.0,0.0,7.35967987566255e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26580810546875,0.0,0.0,9.964408673113212e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638854980469,0.0,0.0,0.0004726622719317,289.15020751953125,294.1499938964844,292.7583312988281,285.6572570800781,294.38055419921875,292.95343017578125,287.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008485793136,6.856317735781658e-09,0.001008478924632,-0.0170144718140363,0.0,0.6499999761581421,0.0,-0.00821178779006,60.0,3.331490993499756,-0.0,-6.934240559530735e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,9.459719149162991e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621765136719,0.0,0.0,9.961531031876802e-05,299.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,7.3575611168053e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,9.96153976302594e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,0.0004725262115243,289.1439514160156,294.1499938964844,292.7300109863281,285.6450500488281,294.3658447265625,292.92559814453125,287.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081937070935,6.822165055098139e-09,0.0010081869550049,-0.0169250145554542,0.0,0.6499999761581421,0.0,-0.0081948563456535,60.0,3.308781862258911,-0.0,-6.93022457198822e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,9.453531674807893e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.251953125,0.0,0.0,9.9550154118333e-05,299.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,7.352748798439279e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,9.955024142982438e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0004722172161564,289.1315002441406,294.1499938964844,292.67333984375,285.6206359863281,294.3360290527344,292.8702087402344,287.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075309546664,6.744659941659847e-09,0.0010075242025777,-0.0167219992727041,0.0,0.6499999761581421,0.0,-0.0081564346328377,60.0,3.263286828994751,-0.0,-6.921115414115776e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,9.453531674807893e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.251953125,0.0,0.0,9.9550154118333e-05,299.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,7.352748798439279e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,9.955024142982438e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0004722172161564,289.1315002441406,294.1499938964844,292.67333984375,285.6206359863281,294.3360290527344,292.8702087402344,287.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075309546664,6.744659941659847e-09,0.0010075242025777,-0.0167219992727041,0.0,0.6499999761581421,0.0,-0.0081564346328377,60.0,3.263286828994751,-0.0,-6.921115414115776e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2407531738281,0.0,0.0,9.44664134294726e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,9.947759099304676e-05,299.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,7.347389328060672e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,9.947767830453812e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,0.0004718730924651,289.1191711425781,294.1499938964844,292.6166687011719,285.59625244140625,294.30572509765625,292.8151550292969,287.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006793230772,6.658396944914102e-09,0.0010067865950986,-0.0164960417896509,0.0,0.6499999761581421,0.0,-0.0081136701628565,60.0,3.217751979827881,-0.0,-6.910983785246573e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2407531738281,0.0,0.0,9.44664134294726e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,9.947759099304676e-05,299.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,7.347389328060672e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,9.947767830453812e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,0.0004718730924651,289.1191711425781,294.1499938964844,292.6166687011719,285.59625244140625,294.30572509765625,292.8151550292969,287.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006793230772,6.658396944914102e-09,0.0010067865950986,-0.0164960417896509,0.0,0.6499999761581421,0.0,-0.0081136701628565,60.0,3.217751979827881,-0.0,-6.910983785246573e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23065185546875,0.0,0.0,9.439350105822086e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,9.94008150883019e-05,299.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,7.341718446696177e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2302551269531,0.0,0.0,9.940089512383564e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,0.0004715089744422,289.1069641113281,294.1499938964844,292.5599975585937,285.5718688964844,294.2749938964844,292.7604675292969,287.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060128988698,6.567147270430951e-09,0.0010060062631964,-0.016257019713521,0.0,0.6499999761581421,0.0,-0.0080684339627623,60.0,3.172276735305786,-0.0,-6.900274485133195e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23065185546875,0.0,0.0,9.439350105822086e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,9.94008150883019e-05,299.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,7.341718446696177e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2302551269531,0.0,0.0,9.940089512383564e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,0.0004715089744422,289.1069641113281,294.1499938964844,292.5599975585937,285.5718688964844,294.2749938964844,292.7604675292969,287.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060128988698,6.567147270430951e-09,0.0010060062631964,-0.016257019713521,0.0,0.6499999761581421,0.0,-0.0080684339627623,60.0,3.172276735305786,-0.0,-6.900274485133195e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,9.43199556786567e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,9.932336251949891e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2246398925781,0.0,0.0,7.335998088819906e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,9.932344983099028e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,0.000471141654998,289.0948791503906,294.1499938964844,292.5033264160156,285.5474548339844,294.2438049316406,292.7060241699219,288.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052256984636,6.475111113957155e-09,0.0010052191792055,-0.0160159356892108,0.0,0.6499999761581421,0.0,-0.0080228075385093,60.0,3.126950979232788,-0.0,-6.889481340977e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,9.43199556786567e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,9.932336251949891e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2246398925781,0.0,0.0,7.335998088819906e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,9.932344983099028e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,0.000471141654998,289.0948791503906,294.1499938964844,292.5033264160156,285.5474548339844,294.2438049316406,292.7060241699219,288.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052256984636,6.475111113957155e-09,0.0010052191792055,-0.0160159356892108,0.0,0.6499999761581421,0.0,-0.0080228075385093,60.0,3.126950979232788,-0.0,-6.889481340977e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156066894531,0.0,0.0,9.428365592611954e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21661376953125,0.0,0.0,9.92851419141516e-05,299.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,7.333175017265603e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,9.928522922564298e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,0.0004709603963419,289.0888671875,294.1499938964844,292.4750061035156,285.53521728515625,294.2280578613281,292.67889404296875,288.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100483733695,6.429691001841321e-09,0.0010048309341073,-0.0158969573676586,0.0,0.6499999761581421,0.0,-0.0080002909526228,60.0,3.1043643951416016,-0.0,-6.884157954800686e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21063232421875,0.0,0.0,9.424884774489328e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,9.924848563969137e-05,299.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.214599609375,0.0,0.0,7.330466905841604e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,9.924856567522512e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0004707865591626,289.0828857421875,294.1499938964844,292.4466552734375,285.5229797363281,294.21221923828125,292.6517944335937,288.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044646915048,6.386122741730561e-09,0.0010044582886621,-0.01578283123672,0.0,0.6499999761581421,0.0,-0.0079786917194724,60.0,3.081860065460205,-0.0,-6.879053415786984e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007141113281,0.0,0.0,9.41852922551334e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,9.918156865751372e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046203613281,0.0,0.0,7.325524347834289e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002868652344,0.0,0.0,9.918164141708984e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.0004704691818915,289.071044921875,294.1499938964844,292.3900146484375,285.4984436035156,294.1801452636719,292.5976867675781,288.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037842439487,6.306555278001724e-09,0.0010037779575213,-0.0155744040384888,0.0,0.6499999761581421,0.0,-0.0079392464831471,60.0,3.037172079086304,-0.0,-6.869736068892962e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007141113281,0.0,0.0,9.41852922551334e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,9.918156865751372e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046203613281,0.0,0.0,7.325524347834289e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002868652344,0.0,0.0,9.918164141708984e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.0004704691818915,289.071044921875,294.1499938964844,292.3900146484375,285.4984436035156,294.1801452636719,292.5976867675781,288.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037842439487,6.306555278001724e-09,0.0010037779575213,-0.0155744040384888,0.0,0.6499999761581421,0.0,-0.0079392464831471,60.0,3.037172079086304,-0.0,-6.869736068892962e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,9.412947110831738e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,9.91227789199911e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947021484375,0.0,0.0,7.321182056330144e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,9.912285895552486e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.0004701903962995,289.05926513671875,294.1499938964844,292.3333435058594,285.47381591796875,294.1477355957031,292.5436096191406,288.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031859856098,6.236620553323746e-09,0.0010031796991825,-0.0153912073001265,0.0,0.6499999761581421,0.0,-0.0079045761376619,60.0,2.992856025695801,-0.0,-6.861552037662477e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,9.412947110831738e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,9.91227789199911e-05,299.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947021484375,0.0,0.0,7.321182056330144e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,9.912285895552486e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.0004701903962995,289.05926513671875,294.1499938964844,292.3333435058594,285.47381591796875,294.1477355957031,292.5436096191406,288.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031859856098,6.236620553323746e-09,0.0010031796991825,-0.0153912073001265,0.0,0.6499999761581421,0.0,-0.0079045761376619,60.0,2.992856025695801,-0.0,-6.861552037662477e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,9.40884929150343e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819763183594,0.0,0.0,9.9079632491339e-05,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1848449707031,0.0,0.0,7.317995186895132e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,9.907970525091514e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0004699857963714,289.0476379394531,294.1499938964844,292.27667236328125,285.4490966796875,294.1148376464844,292.48944091796875,288.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027462849393,6.185198575536788e-09,0.0010027401149272,-0.0152565045282244,0.0,0.6499999761581421,0.0,-0.0078790849074721,60.0,2.949147939682007,-0.0,-6.855538003947005e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,9.40884929150343e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819763183594,0.0,0.0,9.9079632491339e-05,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1848449707031,0.0,0.0,7.317995186895132e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,9.907970525091514e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0004699857963714,289.0476379394531,294.1499938964844,292.27667236328125,285.4490966796875,294.1148376464844,292.48944091796875,288.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027462849393,6.185198575536788e-09,0.0010027401149272,-0.0152565045282244,0.0,0.6499999761581421,0.0,-0.0078790849074721,60.0,2.949147939682007,-0.0,-6.855538003947005e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712646484375,0.0,0.0,9.406132448930292e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,9.905102342600004e-05,299.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750183105469,0.0,0.0,7.315882248803973e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,9.905110346153378e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0004698501725215,289.0361022949219,294.1499938964844,292.2200012207031,285.4242248535156,294.0815734863281,292.43505859375,288.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.150991715969667e-09,0.0010024475632235,-0.0151668963953852,0.0,0.6499999761581421,0.0,-0.0078621264547109,60.0,2.905974864959717,-0.0,-6.85153835888741e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712646484375,0.0,0.0,9.406132448930292e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,9.905102342600004e-05,299.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750183105469,0.0,0.0,7.315882248803973e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,9.905110346153378e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0004698501725215,289.0361022949219,294.1499938964844,292.2200012207031,285.4242248535156,294.0815734863281,292.43505859375,288.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.150991715969667e-09,0.0010024475632235,-0.0151668963953852,0.0,0.6499999761581421,0.0,-0.0078621264547109,60.0,2.905974864959717,-0.0,-6.85153835888741e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663818359375,0.0,0.0,9.405548917129636e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673278808594,0.0,0.0,9.904488251777366e-05,299.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,7.315428229048848e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,9.90449552773498e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,0.0004698210395872,289.0303955078125,294.1499938964844,292.1916809082031,285.4117126464844,294.06475830078125,292.40771484375,288.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023900540545,6.143542563563642e-09,0.0010023838840425,-0.0151473823934793,0.0,0.6499999761581421,0.0,-0.0078584337607026,60.0,2.8846688270568848,-0.0,-6.850667233493368e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,9.405400487594306e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624755859375,0.0,0.0,9.9043310910929e-05,299.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,7.315312541322783e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,9.904339094646276e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,0.0004698136472143,289.0246887207031,294.1499938964844,292.163330078125,285.3992004394531,294.0478515625,292.3802795410156,288.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023727081716,6.141513075874627e-09,0.0010023665381595,-0.015142067335546,0.0,0.6499999761581421,0.0,-0.007857427932322,60.0,2.863511562347412,-0.0,-6.85043062276236e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
