time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257820,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,9.406796016264708e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,9.905800834530964e-05,299.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,7.316398114198819e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515197753906,0.0,0.0,9.90580811048858e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,0.0004698834090959,289.0133972167969,294.1499938964844,292.1066589355469,285.3739929199219,294.0137634277344,292.3250427246094,288.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025182273238,6.158558107927092e-09,0.0010025120573118,-0.0151867186650633,0.0,0.6499999761581421,0.0,-0.0078658759593963,60.0,2.821730375289917,-0.0,-6.852422984593431e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,9.406796016264708e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,9.905800834530964e-05,299.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,7.316398114198819e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515197753906,0.0,0.0,9.90580811048858e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,0.0004698834090959,289.0133972167969,294.1499938964844,292.1066589355469,285.3739929199219,294.0137634277344,292.3250427246094,288.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025182273238,6.158558107927092e-09,0.0010025120573118,-0.0151867186650633,0.0,0.6499999761581421,0.0,-0.0078658759593963,60.0,2.821730375289917,-0.0,-6.852422984593431e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,9.410897473571822e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432189941406,0.0,0.0,9.910120570566504e-05,299.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,7.319588621612638e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,9.91012784652412e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,0.0004700883873738,289.002197265625,294.1499938964844,292.04998779296875,285.3486022949219,293.979248046875,292.2690734863281,288.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209336156359768e-09,0.0010029461700469,-0.0153197338804602,0.0,0.6499999761581421,0.0,-0.0078910486772656,60.0,2.780771493911743,-0.0,-6.85836099023618e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,9.410897473571822e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432189941406,0.0,0.0,9.910120570566504e-05,299.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,7.319588621612638e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,9.91012784652412e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,0.0004700883873738,289.002197265625,294.1499938964844,292.04998779296875,285.3486022949219,293.979248046875,292.2690734863281,288.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209336156359768e-09,0.0010029461700469,-0.0153197338804602,0.0,0.6499999761581421,0.0,-0.0078910486772656,60.0,2.780771493911743,-0.0,-6.85836099023618e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,9.41923790378496e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336669921875,0.0,0.0,9.918903379002586e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,7.326075137825683e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,9.9189106549602e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,0.0004705050378106,288.9910888671875,294.1499938964844,291.9930114746094,285.3231201171875,293.9442749023437,292.21209716796875,288.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038381442427,6.312928402252282e-09,0.0010038318578153,-0.0155910989269614,0.0,0.6499999761581421,0.0,-0.007942403666675,60.0,2.740809679031372,-0.0,-6.87048213876551e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,9.41923790378496e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336669921875,0.0,0.0,9.918903379002586e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,7.326075137825683e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,9.9189106549602e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,0.0004705050378106,288.9910888671875,294.1499938964844,291.9930114746094,285.3231201171875,293.9442749023437,292.21209716796875,288.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038381442427,6.312928402252282e-09,0.0010038318578153,-0.0155910989269614,0.0,0.6499999761581421,0.0,-0.007942403666675,60.0,2.740809679031372,-0.0,-6.87048213876551e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,9.433368541067466e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241455078125,0.0,0.0,9.933784167515114e-05,299.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,7.337066199397668e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228942871094,0.0,0.0,9.933791443472728e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213073730469,0.0,0.0,0.0004712109803222,288.9801025390625,294.1499938964844,291.9354248046875,285.29766845703125,293.90887451171875,292.1535949707031,288.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053410660475,6.488690473815951e-09,0.0010053346632048,-0.0160515066236257,0.0,0.6499999761581421,0.0,-0.0080295354127883,60.0,2.701981544494629,-0.0,-6.891072956705102e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,9.433368541067466e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241455078125,0.0,0.0,9.933784167515114e-05,299.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,7.337066199397668e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228942871094,0.0,0.0,9.933791443472728e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213073730469,0.0,0.0,0.0004712109803222,288.9801025390625,294.1499938964844,291.9354248046875,285.29766845703125,293.90887451171875,292.1535949707031,288.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053410660475,6.488690473815951e-09,0.0010053346632048,-0.0160515066236257,0.0,0.6499999761581421,0.0,-0.0080295354127883,60.0,2.701981544494629,-0.0,-6.891072956705102e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,9.442697773920372e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,9.943608165485784e-05,299.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,7.344321784330532e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181640625,0.0,0.0,9.9436154414434e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165771484375,0.0,0.0,0.0004716770199593,288.9746398925781,294.1499938964844,291.90643310546875,285.28497314453125,293.8910217285156,292.12371826171875,288.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063336230814,6.604782498698114e-09,0.0010063269874081,-0.0163556057959795,0.0,0.6499999761581421,0.0,-0.0080870855599641,60.0,2.683013677597046,-0.0,-6.904690508235944e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138000488281,0.0,0.0,9.45358697208576e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146850585937,0.0,0.0,9.955074347089976e-05,299.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173095703125,0.0,0.0,7.352790998993441e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134338378906,0.0,0.0,9.95508162304759e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11187744140625,0.0,0.0,0.0004722209705505,288.9691772460937,294.1499938964844,291.8772888183594,285.27227783203125,293.8730163574219,292.09332275390625,288.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074925376102,6.7403114201169956e-09,0.0010074857855215,-0.0167106110602617,0.0,0.6499999761581421,0.0,-0.008154273033142,60.0,2.664362668991089,-0.0,-6.920604533888763e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.480563312536106e-05,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,9.983481868403032e-05,299.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,7.373772677965462e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,9.983489144360648e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,0.0004735685361083,288.9583435058594,294.1499938964844,291.8187255859375,285.2469482421875,293.8366394042969,292.0307006835937,288.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010364620015,7.0761507764416365e-09,0.0010103576350957,-0.017590282484889,0.0,0.6499999761581421,0.0,-0.0083207627758383,60.0,2.628167152404785,-0.0,-6.960118525967118e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.480563312536106e-05,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,9.983481868403032e-05,299.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,7.373772677965462e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,9.983489144360648e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,0.0004735685361083,288.9583435058594,294.1499938964844,291.8187255859375,285.2469482421875,293.8366394042969,292.0307006835937,288.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010364620015,7.0761507764416365e-09,0.0010103576350957,-0.017590282484889,0.0,0.6499999761581421,0.0,-0.0083207627758383,60.0,2.628167152404785,-0.0,-6.960118525967118e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.094970703125,0.0,0.0,9.513339318800718e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958251953125,0.0,0.0,0.0001001799682853,299.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,7.399265450658277e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,0.0001001800410449,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,0.0004752058302983,288.9476013183594,294.1499938964844,291.7597351074219,285.2216491699219,293.7997436523437,291.9659423828125,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138547513633,7.484270092561474e-09,0.0010138473007827,-0.0186592265963554,0.0,0.6499999761581421,0.0,-0.0085230842232704,60.0,2.593157291412353,-0.0,-7.008288349652504e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.094970703125,0.0,0.0,9.513339318800718e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958251953125,0.0,0.0,0.0001001799682853,299.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,7.399265450658277e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,0.0001001800410449,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,0.0004752058302983,288.9476013183594,294.1499938964844,291.7597351074219,285.2216491699219,293.7997436523437,291.9659423828125,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138547513633,7.484270092561474e-09,0.0010138473007827,-0.0186592265963554,0.0,0.6499999761581421,0.0,-0.0085230842232704,60.0,2.593157291412353,-0.0,-7.008288349652504e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,9.552452684147283e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0001005918529699,299.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,7.429686229443178e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,0.0001005919184535,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837707519531,0.0,0.0,0.0004771596577484,288.9369201660156,294.1499938964844,291.7004089355469,285.1963806152344,293.76226806640625,291.8990173339844,288.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180200915783,7.971363125136577e-09,0.0010180121753364,-0.0199349354952573,0.0,0.6499999761581421,0.0,-0.0087645556777715,60.0,2.5593748092651367,-0.0,-7.065995788479995e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,9.552452684147283e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0001005918529699,299.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,7.429686229443178e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,0.0001005919184535,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837707519531,0.0,0.0,0.0004771596577484,288.9369201660156,294.1499938964844,291.7004089355469,285.1963806152344,293.76226806640625,291.8990173339844,288.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180200915783,7.971363125136577e-09,0.0010180121753364,-0.0199349354952573,0.0,0.6499999761581421,0.0,-0.0087645556777715,60.0,2.5593748092651367,-0.0,-7.065995788479995e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,9.596669406164438e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,0.0001010574778774,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,7.464077498298138e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.075927734375,0.0,0.0,0.000101057550637,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,0.0004793684347532,288.9263000488281,294.1499938964844,291.64080810546875,285.17120361328125,293.7242736816406,291.8302917480469,288.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227294405922,8.522060390703246e-09,0.0010227209422737,-0.021377108991146,0.0,0.6499999761581421,0.0,-0.0090375589206814,60.0,2.526582956314087,-0.0,-7.131523460657263e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,9.596669406164438e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,0.0001010574778774,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,7.464077498298138e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.075927734375,0.0,0.0,0.000101057550637,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,0.0004793684347532,288.9263000488281,294.1499938964844,291.64080810546875,285.17120361328125,293.7242736816406,291.8302917480469,288.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227294405922,8.522060390703246e-09,0.0010227209422737,-0.021377108991146,0.0,0.6499999761581421,0.0,-0.0090375589206814,60.0,2.526582956314087,-0.0,-7.131523460657263e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,9.620324999559672e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,0.0001013065848383,299.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,7.482476212317124e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712585449219,0.0,0.0,0.0001013066503219,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,0.0004805500793736,288.9209899902344,294.1499938964844,291.6109313964844,285.1586608886719,293.705078125,291.79541015625,288.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252487845718,8.816685159729332e-09,0.0010252399370074,-0.0221486221998929,0.0,0.6499999761581421,0.0,-0.0091836163774132,60.0,2.510462760925293,-0.0,-7.16670527367569e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669250488281,0.0,0.0,9.644916281104088e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,0.0001015655434457,299.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,7.501602522097528e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,0.0001015656089293,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,0.0004817784938495,288.9157409667969,294.1499938964844,291.5810241699219,285.1460876464844,293.68572998046875,291.76025390625,288.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278683621436,9.122975264119761e-09,0.0010278591653332,-0.022950641810894,0.0,0.6499999761581421,0.0,-0.009335458278656,60.0,2.4945030212402344,-0.0,-7.203371410469117e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,9.695474727777764e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,0.0001020979470922,299.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,7.540926162619144e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,0.0001020980125758,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,0.0004843040369451,288.9052429199219,294.1499938964844,291.5210876464844,285.1210632324219,293.64654541015625,291.6894226074219,288.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033253618516,9.752699092757666e-09,0.0010332438396289,-0.0245994348078966,0.0,0.6499999761581421,0.0,-0.0096476394683122,60.0,2.462777137756348,-0.0,-7.279049896169455e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,9.695474727777764e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,0.0001020979470922,299.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,7.540926162619144e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,0.0001020980125758,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,0.0004843040369451,288.9052429199219,294.1499938964844,291.5210876464844,285.1210632324219,293.64654541015625,291.6894226074219,288.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033253618516,9.752699092757666e-09,0.0010332438396289,-0.0245994348078966,0.0,0.6499999761581421,0.0,-0.0096476394683122,60.0,2.462777137756348,-0.0,-7.279049896169455e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,9.74576687440276e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,0.000102627549495,299.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.051513671875,0.0,0.0,7.580042438348755e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480041503906,0.0,0.0,0.0001026276149787,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,0.0004868162795901,288.8948059082031,294.1499938964844,291.46112060546875,285.0960998535156,293.6069030761719,291.6184997558594,288.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386105859652,1.0379111792246933e-08,0.0010386002250015,-0.0262393616139888,0.0,0.6499999761581421,0.0,-0.0099581778049469,60.0,2.43088698387146,-0.0,-7.354722697527907e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,9.74576687440276e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,0.000102627549495,299.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.051513671875,0.0,0.0,7.580042438348755e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480041503906,0.0,0.0,0.0001026276149787,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,0.0004868162795901,288.8948059082031,294.1499938964844,291.46112060546875,285.0960998535156,293.6069030761719,291.6184997558594,288.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386105859652,1.0379111792246933e-08,0.0010386002250015,-0.0262393616139888,0.0,0.6499999761581421,0.0,-0.0099581778049469,60.0,2.43088698387146,-0.0,-7.354722697527907e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,9.796524682315066e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,0.0001031620486173,299.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,7.619520329171792e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387268066406,0.0,0.0,0.0001031621141009,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,0.0004893517470918,288.8844299316406,294.1499938964844,291.401123046875,285.0711975097656,293.5666198730469,291.5479736328125,288.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440169135108,1.1011324296816838e-08,0.0010440059704706,-0.0278942584991455,0.0,0.6499999761581421,0.0,-0.0102715911343693,60.0,2.398561716079712,-0.0,-7.431491866327633e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,9.796524682315066e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,0.0001031620486173,299.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,7.619520329171792e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387268066406,0.0,0.0,0.0001031621141009,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,0.0004893517470918,288.8844299316406,294.1499938964844,291.401123046875,285.0711975097656,293.5666198730469,291.5479736328125,288.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440169135108,1.1011324296816838e-08,0.0010440059704706,-0.0278942584991455,0.0,0.6499999761581421,0.0,-0.0102715911343693,60.0,2.398561716079712,-0.0,-7.431491866327633e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,9.832609066506848e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.0001035420427797,299.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,7.647585880476981e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,0.0001035421082633,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281066894531,0.0,0.0,0.000491154321935,288.8741455078125,294.1499938964844,291.3411865234375,285.0464172363281,293.5257263183594,291.4788513183594,288.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478602489456,1.14606883983015e-08,0.0010478488402441,-0.0290703903883695,0.0,0.6499999761581421,0.0,-0.0104943625628948,60.0,2.363953113555908,-0.0,-7.486300290793224e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,9.832609066506848e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.0001035420427797,299.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,7.647585880476981e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,0.0001035421082633,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281066894531,0.0,0.0,0.000491154321935,288.8741455078125,294.1499938964844,291.3411865234375,285.0464172363281,293.5257263183594,291.4788513183594,288.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478602489456,1.14606883983015e-08,0.0010478488402441,-0.0290703903883695,0.0,0.6499999761581421,0.0,-0.0104943625628948,60.0,2.363953113555908,-0.0,-7.486300290793224e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,9.836635581450535e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,0.0001035844397847,299.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,7.650718180229887e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,0.0001035845052683,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,0.0004913554876111,288.8690490722656,294.1499938964844,291.311279296875,285.0340881347656,293.5051574707031,291.4454650878906,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482901707291,1.1510708830542173e-08,0.0010482786456122,-0.0292013008147478,0.0,0.6499999761581421,0.0,-0.0105191702023148,60.0,2.344188451766968,-0.0,-7.492413089948968e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,9.831356874201448e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,0.0001035288514685,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,7.646612357348204e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02032470703125,0.0,0.0,0.0001035289169522,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,0.0004910918069072,288.8639831542969,294.1499938964844,291.2814025878906,285.0217590332031,293.4844970703125,291.4129943847656,288.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477266041561,1.1444765135593116e-08,0.0010477151954546,-0.0290287155658006,0.0,0.6499999761581421,0.0,-0.0104864817112684,60.0,2.322587490081787,-0.0,-7.484354114239977e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115966796875,0.0,0.0,9.810487972572446e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.0,0.0,0.0001033090957207,299.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,7.630380423506722e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,0.0001033091612043,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,0.0004900494241155,288.8539733886719,294.1499938964844,291.2218322753906,284.9971923828125,293.4429931640625,291.35028076171875,288.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454991133883,1.1184386750073829e-08,0.0010454879375174,-0.0283472333103418,0.0,0.6499999761581421,0.0,-0.0103573966771364,60.0,2.2760164737701416,-0.0,-7.452575800925842e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115966796875,0.0,0.0,9.810487972572446e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.0,0.0,0.0001033090957207,299.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,7.630380423506722e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,0.0001033091612043,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,0.0004900494241155,288.8539733886719,294.1499938964844,291.2218322753906,284.9971923828125,293.4429931640625,291.35028076171875,288.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454991133883,1.1184386750073829e-08,0.0010454879375174,-0.0283472333103418,0.0,0.6499999761581421,0.0,-0.0103573966771364,60.0,2.2760164737701416,-0.0,-7.452575800925842e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025939941406,0.0,0.0,9.782322740647942e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,0.0001030125058605,299.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,7.6084746979177e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,0.0001030125713441,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.0004886426031589,288.8440856933594,294.1499938964844,291.1625061035156,284.9727783203125,293.4013061523437,291.2897644042969,288.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424954816699,1.0833096197870873e-08,0.0010424846550449,-0.0274277422577142,0.0,0.6499999761581421,0.0,-0.0101832496002316,60.0,2.226935386657715,-0.0,-7.409808944203179e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025939941406,0.0,0.0,9.782322740647942e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,0.0001030125058605,299.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,7.6084746979177e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,0.0001030125713441,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.0004886426031589,288.8440856933594,294.1499938964844,291.1625061035156,284.9727783203125,293.4013061523437,291.2897644042969,288.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424954816699,1.0833096197870873e-08,0.0010424846550449,-0.0274277422577142,0.0,0.6499999761581421,0.0,-0.0101832496002316,60.0,2.226935386657715,-0.0,-7.409808944203179e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,9.742220572661608e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,0.0001025902092806,299.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966735839844,0.0,0.0,7.577283395221457e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,0.0001025902674882,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,0.0004866395029239,288.8343505859375,294.1499938964844,291.103515625,284.948486328125,293.3594665527344,291.2319641113281,288.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382195468991,1.0333050859401284e-08,0.0010382093023508,-0.0261187776923179,0.0,0.6499999761581421,0.0,-0.0099353585392236,60.0,2.1753363609313965,-0.0,-7.349144226509452e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,9.742220572661608e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,0.0001025902092806,299.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966735839844,0.0,0.0,7.577283395221457e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,0.0001025902674882,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,0.0004866395029239,288.8343505859375,294.1499938964844,291.103515625,284.948486328125,293.3594665527344,291.2319641113281,288.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382195468991,1.0333050859401284e-08,0.0010382093023508,-0.0261187776923179,0.0,0.6499999761581421,0.0,-0.0099353585392236,60.0,2.1753363609313965,-0.0,-7.349144226509452e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,9.694690379546957e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,0.0001020896961563,299.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,7.540315709775314e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9846496582031,0.0,0.0,0.0001020897543639,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833374023437,0.0,0.0,0.0004842653579544,288.8247985839844,294.1499938964844,291.044921875,284.9243469238281,293.3175048828125,291.1764831542969,288.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331521043553,9.74045910595578e-09,0.0010331424418836,-0.0245673861354589,0.0,0.6499999761581421,0.0,-0.0096415877342224,60.0,2.122356414794922,-0.0,-7.277574809450017e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
