time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260040,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,9.694690379546957e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,0.0001020896961563,299.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,7.540315709775314e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9846496582031,0.0,0.0,0.0001020897543639,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833374023437,0.0,0.0,0.0004842653579544,288.8247985839844,294.1499938964844,291.044921875,284.9243469238281,293.3175048828125,291.1764831542969,288.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331521043553,9.74045910595578e-09,0.0010331424418836,-0.0245673861354589,0.0,0.6499999761581421,0.0,-0.0096415877342224,60.0,2.122356414794922,-0.0,-7.277574809450017e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9805908203125,0.0,0.0,9.669354039942846e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813232421875,0.0,0.0,0.0001018228940665,299.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,7.520610233768821e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803161621094,0.0,0.0,0.0001018229522742,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97900390625,0.0,0.0,0.0004829998069908,288.820068359375,294.1499938964844,291.01580810546875,284.9123229980469,293.2965087890625,291.1493530273437,288.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304508032277,9.424584668238369e-09,0.0010304413735866,-0.0237403605133295,0.0,0.6499999761581421,0.0,-0.0094849942252039,60.0,2.0956368446350098,-0.0,-7.239568589056945e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762878417969,0.0,0.0,9.643248631618916e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.00010154798656,299.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,7.50030594645068e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,0.0001015480520436,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,0.0004816958098672,288.8153686523437,294.1499938964844,290.9867858886719,284.9003601074219,293.2754821777344,291.1227722167969,288.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276675457134,9.099127673550813e-09,0.0010276584653183,-0.022888196632266,0.0,0.6499999761581421,0.0,-0.0093236519023776,60.0,2.068844795227051,-0.0,-7.200512897043154e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,9.591435082256794e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96844482421875,0.0,0.0,0.0001010023697745,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705810546875,0.0,0.0,7.460005872417241e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.0001010024279821,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661865234375,0.0,0.0,0.0004791076935362,288.8061218261719,294.1499938964844,290.92919921875,284.8765563964844,293.2333984375,291.0711975097656,288.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221435222774,8.453176825184983e-09,0.0010221350239589,-0.0211967192590236,0.0,0.6499999761581421,0.0,-0.0090034268796443,60.0,2.015636920928955,-0.0,-7.123310297174612e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,9.591435082256794e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96844482421875,0.0,0.0,0.0001010023697745,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705810546875,0.0,0.0,7.460005872417241e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.0001010024279821,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661865234375,0.0,0.0,0.0004791076935362,288.8061218261719,294.1499938964844,290.92919921875,284.8765563964844,293.2333984375,291.0711975097656,288.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221435222774,8.453176825184983e-09,0.0010221350239589,-0.0211967192590236,0.0,0.6499999761581421,0.0,-0.0090034268796443,60.0,2.015636920928955,-0.0,-7.123310297174612e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,9.54199567786418e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0001004817459033,299.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621276855469,0.0,0.0,7.421553164022043e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,0.000100481804111,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0004766381753142,288.7970275878906,294.1499938964844,290.8722229003906,284.8529663085937,293.1912841796875,291.02130126953125,288.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.6499999761581421,0.0,-0.0086978720501065,60.0,1.963358283042908,-0.0,-7.050032024835674e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,9.54199567786418e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0001004817459033,299.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621276855469,0.0,0.0,7.421553164022043e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,0.000100481804111,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0004766381753142,288.7970275878906,294.1499938964844,290.8722229003906,284.8529663085937,293.1912841796875,291.02130126953125,288.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.6499999761581421,0.0,-0.0086978720501065,60.0,1.963358283042908,-0.0,-7.050032024835674e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,9.497646533418448e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,0.0001000147312879,299.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,7.387059304164723e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,0.0001000147894956,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,0.0004744229081552,288.7880859375,294.1499938964844,290.8158874511719,284.8295593261719,293.1490783691406,290.9729919433594,288.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121436789631,7.283910807842631e-09,0.0010121364612132,-0.0181344524025917,0.0,0.6499999761581421,0.0,-0.0084237698465585,60.0,1.9127857685089111,-0.0,-6.984618750038862e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,9.497646533418448e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,0.0001000147312879,299.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,7.387059304164723e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,0.0001000147894956,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,0.0004744229081552,288.7880859375,294.1499938964844,290.8158874511719,284.8295593261719,293.1490783691406,290.9729919433594,288.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121436789631,7.283910807842631e-09,0.0010121364612132,-0.0181344524025917,0.0,0.6499999761581421,0.0,-0.0084237698465585,60.0,1.9127857685089111,-0.0,-6.984618750038862e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,9.459422290092334e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,9.961221076082438e-05,299.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,7.357329013757408e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.0,9.96122689684853e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,0.0004725135804619,288.7792663574219,294.1499938964844,290.76031494140625,284.806396484375,293.1068115234375,290.92584228515625,288.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080677457153,6.807328034597049e-09,0.0010080609936267,-0.0168861504644155,0.0,0.6499999761581421,0.0,-0.0081875063478946,60.0,1.8641592264175413,-0.0,-6.928480189571928e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,9.459422290092334e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,9.961221076082438e-05,299.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,7.357329013757408e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.0,9.96122689684853e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,0.0004725135804619,288.7792663574219,294.1499938964844,290.76031494140625,284.806396484375,293.1068115234375,290.92584228515625,288.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080677457153,6.807328034597049e-09,0.0010080609936267,-0.0168861504644155,0.0,0.6499999761581421,0.0,-0.0081875063478946,60.0,1.8641592264175413,-0.0,-6.928480189571928e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386901855469,0.0,0.0,9.44275307119824e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,9.94366710074246e-05,299.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94140625,0.0,0.0,7.344363984884694e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384155273437,0.0,0.0,9.94367292150855e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93719482421875,0.0,0.0,0.0004716809489764,288.7749328613281,294.1499938964844,290.7328186035156,284.7948913574219,293.0856628417969,290.90264892578125,288.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062902001664,6.599481849889344e-09,0.001006283564493,-0.0163417179137468,0.0,0.6499999761581421,0.0,-0.0080844676122069,60.0,1.840638875961304,-0.0,-6.90406807279942e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,9.428077464690432e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,9.928213694365696e-05,299.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373474121094,0.0,0.0,7.332950190175325e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,9.928219515131786e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,0.0004709479399025,288.7706298828125,294.1499938964844,290.7055358886719,284.783447265625,293.0644836425781,290.8796081542969,288.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047253454104,6.4164886737216875e-09,0.0010047188261523,-0.0158623736351728,0.0,0.6499999761581421,0.0,-0.0079937502741813,60.0,1.81773579120636,-0.0,-6.882610392722199e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,9.403497824678198e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,9.90233093034476e-05,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292907714844,0.0,0.0,7.313832611544058e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,9.90233602351509e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251403808594,0.0,0.0,0.0004697201948147,288.7621154785156,294.1499938964844,290.651611328125,284.7607727050781,293.02203369140625,290.8338317871094,288.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021033231168,6.109951655730583e-09,0.0010020972695201,-0.0150593882426619,0.0,0.6499999761581421,0.0,-0.0078417845070362,60.0,1.7734732627868652,-0.0,-6.846741484878295e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,9.403497824678198e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,9.90233093034476e-05,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292907714844,0.0,0.0,7.313832611544058e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,9.90233602351509e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251403808594,0.0,0.0,0.0004697201948147,288.7621154785156,294.1499938964844,290.651611328125,284.7607727050781,293.02203369140625,290.8338317871094,288.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021033231168,6.109951655730583e-09,0.0010020972695201,-0.0150593882426619,0.0,0.6499999761581421,0.0,-0.0078417845070362,60.0,1.7734732627868652,-0.0,-6.846741484878295e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186706542969,0.0,0.0,9.385222801938652e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,9.883085294859484e-05,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213256835937,0.0,0.0,7.299618300748989e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,9.883091115625577e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0004688073531724,288.7536926269531,294.1499938964844,290.5986022949219,284.7383728027344,292.9794616699219,290.78826904296875,288.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001533664762,5.8819731307835355e-09,0.0010001475457102,-0.0144621720537543,0.0,0.6499999761581421,0.0,-0.007728764321655,60.0,1.731253743171692,-0.0,-6.820125264539456e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186706542969,0.0,0.0,9.385222801938652e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,9.883085294859484e-05,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213256835937,0.0,0.0,7.299618300748989e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,9.883091115625577e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0004688073531724,288.7536926269531,294.1499938964844,290.5986022949219,284.7383728027344,292.9794616699219,290.78826904296875,288.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001533664762,5.8819731307835355e-09,0.0010001475457102,-0.0144621720537543,0.0,0.6499999761581421,0.0,-0.007728764321655,60.0,1.731253743171692,-0.0,-6.820125264539456e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,9.372884960612282e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,9.870093344943598e-05,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134216308594,0.0,0.0,7.290022040251642e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,9.870098438113928e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90936279296875,0.0,0.0,0.0004681911086663,288.74542236328125,294.1499938964844,290.546630859375,284.7162780761719,292.9367980957031,290.7425842285156,288.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988363599404,5.727988305892495e-09,0.0009988306555896,-0.0140587808564305,0.0,0.6499999761581421,0.0,-0.0076524261385202,60.0,1.6910247802734375,-0.0,-6.802176955034156e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,9.372884960612282e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,9.870093344943598e-05,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134216308594,0.0,0.0,7.290022040251642e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,9.870098438113928e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90936279296875,0.0,0.0,0.0004681911086663,288.74542236328125,294.1499938964844,290.546630859375,284.7162780761719,292.9367980957031,290.7425842285156,288.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988363599404,5.727988305892495e-09,0.0009988306555896,-0.0140587808564305,0.0,0.6499999761581421,0.0,-0.0076524261385202,60.0,1.6910247802734375,-0.0,-6.802176955034156e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,9.365335426991804e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036865234375,0.0,0.0,9.86214363365434e-05,299.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,7.284150342456996e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,9.862148726824672e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.901611328125,0.0,0.0,0.0004678140394389,288.7372741699219,294.1499938964844,290.4956970214844,284.6944885253906,292.8940124511719,290.6966247558594,288.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980296017602,5.6336793008426875e-09,0.0009980240138247,-0.0138117177411913,0.0,0.6499999761581421,0.0,-0.0076056723482906,60.0,1.6525797843933103,-0.0,-6.79119622759572e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,9.365335426991804e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036865234375,0.0,0.0,9.86214363365434e-05,299.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,7.284150342456996e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,9.862148726824672e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.901611328125,0.0,0.0,0.0004678140394389,288.7372741699219,294.1499938964844,290.4956970214844,284.6944885253906,292.8940124511719,290.6966247558594,288.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980296017602,5.6336793008426875e-09,0.0009980240138247,-0.0138117177411913,0.0,0.6499999761581421,0.0,-0.0076056723482906,60.0,1.6525797843933103,-0.0,-6.79119622759572e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,9.362727723782882e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,9.859397687250748e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,7.282122533069924e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,9.85940350801684e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,0.0004676838289014,288.73321533203125,294.1499938964844,290.4706726074219,284.6837158203125,292.8725891113281,290.67352294921875,288.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977505542337,5.601071606520236e-09,0.0009977449662983,-0.013726295903325,0.0,0.6499999761581421,0.0,-0.0075895064510405,60.0,1.6338553428649902,-0.0,-6.78740192938676e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,9.361021511722356e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959350585937,0.0,0.0,9.857601253315806e-05,299.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978576660156,0.0,0.0,7.280795398401096e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8950500488281,0.0,0.0,9.857606346486136e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,0.0004675986128859,288.72918701171875,294.1499938964844,290.4459228515625,284.67303466796875,292.8511657714844,290.650390625,288.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975678985938,5.579688711065955e-09,0.0009975623106583,-0.0136702777817845,0.0,0.6499999761581421,0.0,-0.0075789066031575,60.0,1.615469217300415,-0.0,-6.784914319268864e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,9.359266550745816e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,9.855753160081804e-05,299.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901672363281,0.0,0.0,7.279430428752676e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,9.855758253252134e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,0.0004675110103562,288.7212219238281,294.1499938964844,290.3973083496094,284.65191650390625,292.80816650390625,290.6038513183594,288.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973788401111,5.557591276073026e-09,0.000997373368591,-0.013612387701869,0.0,0.6499999761581421,0.0,-0.0075679519213736,60.0,1.5799484252929688,-0.0,-6.782343575650884e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,9.359266550745816e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,9.855753160081804e-05,299.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901672363281,0.0,0.0,7.279430428752676e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,9.855758253252134e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,0.0004675110103562,288.7212219238281,294.1499938964844,290.3973083496094,284.65191650390625,292.80816650390625,290.6038513183594,288.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973788401111,5.557591276073026e-09,0.000997373368591,-0.013612387701869,0.0,0.6499999761581421,0.0,-0.0075679519213736,60.0,1.5799484252929688,-0.0,-6.782343575650884e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,9.358354873256758e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,9.854793461272492e-05,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,7.278721750481054e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797912597656,0.0,0.0,9.854797826847062e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,0.0004674655210692,288.7133483886719,294.1499938964844,290.3500061035156,284.63116455078125,292.76513671875,290.5572509765625,288.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972796542569,5.545999215428311e-09,0.0009972741827368,-0.0135820191353559,0.0,0.6499999761581421,0.0,-0.0075622051954269,60.0,1.545532464981079,-0.0,-6.780995676081147e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,9.358354873256758e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,9.854793461272492e-05,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,7.278721750481054e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797912597656,0.0,0.0,9.854797826847062e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,0.0004674655210692,288.7133483886719,294.1499938964844,290.3500061035156,284.63116455078125,292.76513671875,290.5572509765625,288.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972796542569,5.545999215428311e-09,0.0009972741827368,-0.0135820191353559,0.0,0.6499999761581421,0.0,-0.0075622051954269,60.0,1.545532464981079,-0.0,-6.780995676081147e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,9.357898670714349e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731384277344,0.0,0.0,9.854312520474195e-05,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,7.278366683749482e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722839355469,0.0,0.0,9.854317613644524e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.0004674427618738,288.7055969238281,294.1499938964844,290.3039855957031,284.60858154296875,292.7220458984375,290.5107727050781,288.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972291300073,5.540085723509946e-09,0.0009972235420718,-0.0135665275156497,0.0,0.6499999761581421,0.0,-0.007559273391962,60.0,1.5122150182724,-0.0,-6.780307870712933e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,9.357898670714349e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731384277344,0.0,0.0,9.854312520474195e-05,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,7.278366683749482e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722839355469,0.0,0.0,9.854317613644524e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.0004674427618738,288.7055969238281,294.1499938964844,290.3039855957031,284.60858154296875,292.7220458984375,290.5107727050781,288.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972291300073,5.540085723509946e-09,0.0009972235420718,-0.0135665275156497,0.0,0.6499999761581421,0.0,-0.007559273391962,60.0,1.5122150182724,-0.0,-6.780307870712933e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650817871094,0.0,0.0,9.358147508464754e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,9.854574454948306e-05,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86749267578125,0.0,0.0,7.278560224222019e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648376464844,0.0,0.0,9.854579548118636e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637390136719,0.0,0.0,0.0004674552183132,288.6979064941406,294.1499938964844,290.2592468261719,284.5820617675781,292.6789245605469,290.4645690917969,288.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972535772249,5.5429585366084674e-09,0.0009972479892894,-0.0135740544646978,0.0,0.6499999761581421,0.0,-0.0075606969185173,60.0,1.4798420667648315,-0.0,-6.78064182579874e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650817871094,0.0,0.0,9.358147508464754e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,9.854574454948306e-05,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86749267578125,0.0,0.0,7.278560224222019e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648376464844,0.0,0.0,9.854579548118636e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637390136719,0.0,0.0,0.0004674552183132,288.6979064941406,294.1499938964844,290.2592468261719,284.5820617675781,292.6789245605469,290.4645690917969,288.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972535772249,5.5429585366084674e-09,0.0009972479892894,-0.0135740544646978,0.0,0.6499999761581421,0.0,-0.0075606969185173,60.0,1.4798420667648315,-0.0,-6.78064182579874e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8613586425781,0.0,0.0,9.358918032376096e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619689941406,0.0,0.0,9.855386451818048e-05,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,7.279159763129428e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,9.85539154498838e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,0.0004674937517847,288.694091796875,294.1499938964844,290.2373352050781,284.56744384765625,292.6573486328125,290.44158935546875,288.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973349515348,5.5524549402719e-09,0.0009973293635994,-0.0135989310219883,0.0,0.6499999761581421,0.0,-0.0075654056854546,60.0,1.4641034603118896,-0.0,-6.78174600921011e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,9.36036158236675e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8582763671875,0.0,0.0,9.856906399363652e-05,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,7.280281715793535e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.857421875,0.0,0.0,9.85691076493822e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563537597656,0.0,0.0,0.0004675658710766,288.6903076171875,294.1499938964844,290.2156982421875,284.552001953125,292.6357727050781,290.4186706542969,288.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974878048524,5.5703259782546866e-09,0.0009974822169169,-0.0136457486078143,0.0,0.6499999761581421,0.0,-0.0075742648914456,60.0,1.448637843132019,-0.0,-6.783825057254944e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.850341796875,0.0,0.0,9.366229642182589e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509216308594,0.0,0.0,9.863085870165378e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,7.284846651600674e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,9.863090963335708e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,0.0004678590630646,288.68280029296875,294.1499938964844,290.1732788085937,284.5186462402344,292.5926208496094,290.37286376953125,288.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981108596548,5.643232103835771e-09,0.0009981052717193,-0.0138367442414164,0.0,0.6499999761581421,0.0,-0.0076104057952761,60.0,1.4186077117919922,-0.0,-6.792308226977184e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.850341796875,0.0,0.0,9.366229642182589e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509216308594,0.0,0.0,9.863085870165378e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,7.284846651600674e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,9.863090963335708e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,0.0004678590630646,288.68280029296875,294.1499938964844,290.1732788085937,284.5186462402344,292.5926208496094,290.37286376953125,288.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981108596548,5.643232103835771e-09,0.0009981052717193,-0.0138367442414164,0.0,0.6499999761581421,0.0,-0.0076104057952761,60.0,1.4186077117919922,-0.0,-6.792308226977184e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,9.371605119667949e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468322753906,0.0,0.0,9.868746565189213e-05,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486022949219,0.0,0.0,7.289026689250022e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84600830078125,0.0,0.0,9.86875093076378e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.844970703125,0.0,0.0,0.0004681275750044,288.6786499023437,294.1499938964844,290.1499938964844,284.4986877441406,292.5684509277344,290.34716796875,288.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986826917156,5.710085737575809e-09,0.0009986769873648,-0.0140118822455406,0.0,0.6499999761581421,0.0,-0.0076435483060777,60.0,1.402401089668274,-0.0,-6.800092222647437e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8430480957031,0.0,0.0,9.377329843118788e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,9.874774696072564e-05,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,7.293479575309902e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428039550781,0.0,0.0,9.874779061647132e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,0.0004684135492425,288.6754150390625,294.1499938964844,290.1319580078125,284.4823913574219,292.5494384765625,290.3269348144531,288.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099929200951,5.781323864084697e-09,0.000999286188744,-0.0141985043883323,0.0,0.6499999761581421,0.0,-0.0076788645237684,60.0,1.3900351524353027,-0.0,-6.808391361801115e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
