time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262260,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358154296875,0.0,0.0,9.39511664910242e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.0,9.893505193758756e-05,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,7.30731335352175e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,9.893509559333324e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.0,0.0004693020600825,288.6680908203125,294.1499938964844,290.09161376953125,284.4434814453125,292.5062561035156,290.2805480957031,288.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011851554736,6.00274230322384e-09,0.0010011791018769,-0.0147785432636737,0.0,0.6499999761581421,0.0,-0.00778862927109,60.0,1.362934708595276,-0.0,-6.834218879703259e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358154296875,0.0,0.0,9.39511664910242e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.0,9.893505193758756e-05,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,7.30731335352175e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,9.893509559333324e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.0,0.0004693020600825,288.6680908203125,294.1499938964844,290.09161376953125,284.4434814453125,292.5062561035156,290.2805480957031,288.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011851554736,6.00274230322384e-09,0.0010011791018769,-0.0147785432636737,0.0,0.6499999761581421,0.0,-0.00778862927109,60.0,1.362934708595276,-0.0,-6.834218879703259e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8286437988281,0.0,0.0,9.421419963473454e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,9.921204036800192e-05,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309020996094,0.0,0.0,7.32777189114131e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283996582031,0.0,0.0,9.92120912997052e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.827392578125,0.0,0.0,0.00047061603982,288.66082763671875,294.1499938964844,290.0521850585937,284.4022216796875,292.4630126953125,290.2333984375,288.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039859917014,6.3302927344466314e-09,0.0010039797052741,-0.0156365856528282,0.0,0.6499999761581421,0.0,-0.0079510081559419,60.0,1.3375335931777954,-0.0,-6.87251500153252e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8286437988281,0.0,0.0,9.421419963473454e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,9.921204036800192e-05,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309020996094,0.0,0.0,7.32777189114131e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283996582031,0.0,0.0,9.92120912997052e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.827392578125,0.0,0.0,0.00047061603982,288.66082763671875,294.1499938964844,290.0521850585937,284.4022216796875,292.4630126953125,290.2333984375,288.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039859917014,6.3302927344466314e-09,0.0010039797052741,-0.0156365856528282,0.0,0.6499999761581421,0.0,-0.0079510081559419,60.0,1.3375335931777954,-0.0,-6.87251500153252e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250732421875,0.0,0.0,9.437677363166586e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,9.938323637470604e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,7.340416777879e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248291015625,0.0,0.0,9.938328730640932e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.0004714281240012,288.6572265625,294.1499938964844,290.0328063964844,284.3808288574219,292.4413757324219,290.2094421386719,288.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057172039523,6.5327609988230514e-09,0.0010057106846943,-0.0161669496446847,0.0,0.6499999761581421,0.0,-0.0080513795837759,60.0,1.325477957725525,-0.0,-6.896240734022285e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215026855469,0.0,0.0,9.456190309720114e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,9.957818838302046e-05,299.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,7.354815170401707e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,9.957823203876616e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,0.000472352898214,288.6536560058594,294.1499938964844,290.0136413574219,284.35894775390625,292.4197082519531,290.18524169921875,288.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076889302581,6.763335669290882e-09,0.0010076821781694,-0.0167709197849035,0.0,0.6499999761581421,0.0,-0.0081656845286488,60.0,1.3137997388839722,-0.0,-6.923310280626539e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,9.500626038061456e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,0.0001000461197691,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,7.38937669666484e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141784667969,0.0,0.0,0.0001000461634248,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,0.0004745725891552,288.6465148925781,294.1499938964844,289.97589111328125,284.3139343261719,292.37628173828125,290.1361999511719,288.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124223772436,7.316828032344347e-09,0.0010124150430783,-0.0182206723839044,0.0,0.6499999761581421,0.0,-0.0084400745108723,60.0,1.2917230129241943,-0.0,-6.98850541880347e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,9.500626038061456e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,0.0001000461197691,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,7.38937669666484e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141784667969,0.0,0.0,0.0001000461634248,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,0.0004745725891552,288.6465148925781,294.1499938964844,289.97589111328125,284.3139343261719,292.37628173828125,290.1361999511719,288.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124223772436,7.316828032344347e-09,0.0010124150430783,-0.0182206723839044,0.0,0.6499999761581421,0.0,-0.0084400745108723,60.0,1.2917230129241943,-0.0,-6.98850541880347e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.0,9.554173448123038e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.807861328125,0.0,0.0,0.0001006099992082,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,7.431024278048426e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.0,0.0001006100428639,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061218261719,0.0,0.0,0.0004772474057972,288.63946533203125,294.1499938964844,289.9389038085937,284.2674865722656,292.332763671875,290.0863647460937,288.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181264951825,7.983856242788079e-09,0.0010181185789406,-0.0199676547199487,0.0,0.6499999761581421,0.0,-0.0087707471102476,60.0,1.2712209224700928,-0.0,-7.067478691169526e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.0,9.554173448123038e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.807861328125,0.0,0.0,0.0001006099992082,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,7.431024278048426e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.0,0.0001006100428639,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061218261719,0.0,0.0,0.0004772474057972,288.63946533203125,294.1499938964844,289.9389038085937,284.2674865722656,292.332763671875,290.0863647460937,288.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181264951825,7.983856242788079e-09,0.0010181185789406,-0.0199676547199487,0.0,0.6499999761581421,0.0,-0.0087707471102476,60.0,1.2712209224700928,-0.0,-7.067478691169526e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,9.615571616450325e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008117675781,0.0,0.0,0.0001012565480777,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,7.478778570657596e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.800048828125,0.0,0.0,0.0001012565917335,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.799072265625,0.0,0.0,0.0004803143965546,288.6324462890625,294.1499938964844,289.9025573730469,284.2198791503906,292.2890930175781,290.03631591796875,288.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024667173624,8.748712865269681e-09,0.0010246584424749,-0.0219706334173679,0.0,0.6499999761581421,0.0,-0.0091499183326959,60.0,1.2520514726638794,-0.0,-7.158580928035009e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002624511719,0.0,0.0,9.615571616450325e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008117675781,0.0,0.0,0.0001012565480777,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,7.478778570657596e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.800048828125,0.0,0.0,0.0001012565917335,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.799072265625,0.0,0.0,0.0004803143965546,288.6324462890625,294.1499938964844,289.9025573730469,284.2198791503906,292.2890930175781,290.03631591796875,288.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024667173624,8.748712865269681e-09,0.0010246584424749,-0.0219706334173679,0.0,0.6499999761581421,0.0,-0.0091499183326959,60.0,1.2520514726638794,-0.0,-7.158580928035009e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.793212890625,0.0,0.0,9.681300434749572e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79376220703125,0.0,0.0,0.0001019487026496,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953491210937,0.0,0.0,7.529900904046372e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,0.0001019487463054,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79205322265625,0.0,0.0,0.0004835976869799,288.62548828125,294.1499938964844,289.8667907714844,284.17144775390625,292.2452697753906,289.9866638183594,288.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316696716472,9.567538761245942e-09,0.0010316601255908,-0.024114653468132,0.0,0.6499999761581421,0.0,-0.0095558445900678,60.0,1.2338374853134155,-0.0,-7.256757328377716e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.793212890625,0.0,0.0,9.681300434749572e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79376220703125,0.0,0.0,0.0001019487026496,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953491210937,0.0,0.0,7.529900904046372e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,0.0001019487463054,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79205322265625,0.0,0.0,0.0004835976869799,288.62548828125,294.1499938964844,289.8667907714844,284.17144775390625,292.2452697753906,289.9866638183594,288.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316696716472,9.567538761245942e-09,0.0010316601255908,-0.024114653468132,0.0,0.6499999761581421,0.0,-0.0095558445900678,60.0,1.2338374853134155,-0.0,-7.256757328377716e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7897033691406,0.0,0.0,9.714466432342306e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7902526855469,0.0,0.0,0.000102297963167,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918395996094,0.0,0.0,7.555697084171697e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,0.0001022980068228,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7885437011719,0.0,0.0,0.0004852544225286,288.6220397949219,294.1499938964844,289.84912109375,284.1470031738281,292.2232971191406,289.9622802734375,288.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352031094953,9.980716697555181e-09,0.0010351930977776,-0.025196399539709,0.0,0.6499999761581421,0.0,-0.0097606740891933,60.0,1.2249099016189575,-0.0,-7.306550031671577e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,9.746861178427936e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867431640625,0.0,0.0,0.0001026390964398,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.788330078125,0.0,0.0,7.580892997793853e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,0.0001026391400955,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.0,0.0004868726246058,288.6185913085937,294.1499938964844,289.83160400390625,284.1224365234375,292.2012939453125,289.9382629394531,288.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386542417109,1.0384279214292746e-08,0.0010386438807472,-0.0262528881430625,0.0,0.6499999761581421,0.0,-0.0099607370793819,60.0,1.2159850597381592,-0.0,-7.355348685678109e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,9.805628360481931e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797546386719,0.0,0.0,0.0001032579457387,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,7.626600563526154e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790222167969,0.0,0.0,0.0001032579893944,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,0.0004898082115687,288.6117248535156,294.1499938964844,289.7968444824219,284.0731506347656,292.1572570800781,289.89166259765625,288.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449152905493,1.1116369158514772e-08,0.0010449042310938,-0.0281692054122686,0.0,0.6499999761581421,0.0,-0.0103236669674515,60.0,1.1977802515029907,-0.0,-7.44428589882773e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,9.805628360481931e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797546386719,0.0,0.0,0.0001032579457387,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,7.626600563526154e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790222167969,0.0,0.0,0.0001032579893944,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,0.0004898082115687,288.6117248535156,294.1499938964844,289.7968444824219,284.0731506347656,292.1572570800781,289.89166259765625,288.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449152905493,1.1116369158514772e-08,0.0010449042310938,-0.0281692054122686,0.0,0.6499999761581421,0.0,-0.0103236669674515,60.0,1.1977802515029907,-0.0,-7.44428589882773e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,9.853623487288132e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77276611328125,0.0,0.0,0.0001037633483065,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743225097656,0.0,0.0,7.663929864065722e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720642089844,0.0,0.0,0.0001037633919622,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711181640625,0.0,0.0,0.0004922056687064,288.6049194335937,294.1499938964844,289.76251220703125,284.0238952636719,292.1131286621094,289.8473205566406,288.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050028251484,1.1714221592740161e-08,0.0010500166099518,-0.0297339186072349,0.0,0.6499999761581421,0.0,-0.010620049200952,60.0,1.1786363124847412,-0.0,-7.517311928495475e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,9.853623487288132e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77276611328125,0.0,0.0,0.0001037633483065,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743225097656,0.0,0.0,7.663929864065722e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720642089844,0.0,0.0,0.0001037633919622,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711181640625,0.0,0.0,0.0004922056687064,288.6049194335937,294.1499938964844,289.76251220703125,284.0238952636719,292.1131286621094,289.8473205566406,288.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050028251484,1.1714221592740161e-08,0.0010500166099518,-0.0297339186072349,0.0,0.6499999761581421,0.0,-0.010620049200952,60.0,1.1786363124847412,-0.0,-7.517311928495475e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,9.889289503917098e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,0.0001041389405145,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673645019531,0.0,0.0,7.691670907661319e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76513671875,0.0,0.0,0.0001041389841702,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642517089844,0.0,0.0,0.0004939872887916,288.5981750488281,294.1499938964844,289.7284851074219,283.9749450683594,292.0690612792969,289.8056335449219,288.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538273490965,1.2158455575672631e-08,0.001053815241903,-0.0308964382857084,0.0,0.6499999761581421,0.0,-0.010840275324881,60.0,1.158016800880432,-0.0,-7.571804161443654e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,9.889289503917098e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,0.0001041389405145,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673645019531,0.0,0.0,7.691670907661319e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76513671875,0.0,0.0,0.0001041389841702,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642517089844,0.0,0.0,0.0004939872887916,288.5981750488281,294.1499938964844,289.7284851074219,283.9749450683594,292.0690612792969,289.8056335449219,288.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538273490965,1.2158455575672631e-08,0.001053815241903,-0.0308964382857084,0.0,0.6499999761581421,0.0,-0.010840275324881,60.0,1.158016800880432,-0.0,-7.571804161443654e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585144042969,0.0,0.0,9.888863860396668e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,0.0001041344585246,299.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.760498046875,0.0,0.0,7.691339851589873e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,0.0001041344949044,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7574157714844,0.0,0.0,0.0004939661012031,288.591552734375,294.1499938964844,289.6947326660156,283.9266052246094,292.0251159667969,289.7666931152344,288.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537817142903,1.2152941764043136e-08,0.0010537696070969,-0.0308820102363824,0.0,0.6499999761581421,0.0,-0.0108375493437051,60.0,1.1347005367279053,-0.0,-7.571127014216472e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585144042969,0.0,0.0,9.888863860396668e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,0.0001041344585246,299.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.760498046875,0.0,0.0,7.691339851589873e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,0.0001041344949044,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7574157714844,0.0,0.0,0.0004939661012031,288.591552734375,294.1499938964844,289.6947326660156,283.9266052246094,292.0251159667969,289.7666931152344,288.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537817142903,1.2152941764043136e-08,0.0010537696070969,-0.0308820102363824,0.0,0.6499999761581421,0.0,-0.0108375493437051,60.0,1.1347005367279053,-0.0,-7.571127014216472e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.755126953125,0.0,0.0,9.862924343906344e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0001038612972479,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571105957031,0.0,0.0,7.671164348721504e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,0.0001038613409036,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0004926703404635,288.5882873535156,294.1499938964844,289.6779479980469,283.9027404785156,292.0032958984375,289.7485656738281,288.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510183637961,1.1829601298529724e-08,0.0010510064894333,-0.030035862699151,0.0,0.6499999761581421,0.0,-0.0106772640720009,60.0,1.120958924293518,-0.0,-7.531446044595216e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75177001953125,0.0,0.0,9.833141666604206e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75225830078125,0.0,0.0,0.0001035476743709,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537536621094,0.0,0.0,7.647999882465228e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515563964844,0.0,0.0,0.0001035477180266,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75067138671875,0.0,0.0,0.0004911826690658,288.5850524902344,294.1499938964844,289.66119384765625,283.879150390625,291.9815673828125,289.7311096191406,288.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478433687239,1.1458377358053441e-08,0.0010478318436071,-0.0290643405169248,0.0,0.6499999761581421,0.0,-0.0104932310059666,60.0,1.1063207387924194,-0.0,-7.486017494784394e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,9.773141209734604e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74560546875,0.0,0.0,0.0001029158374876,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470703125,0.0,0.0,7.601332617923617e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74493408203125,0.0,0.0,0.0001029158811434,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,0.0004881855857092,288.57867431640625,294.1499938964844,289.6277770996094,283.8328552246094,291.9384765625,289.6979675292969,288.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414480930194,1.071051247691912e-08,0.0010414373828098,-0.0271068681031465,0.0,0.6499999761581421,0.0,-0.0101224845275282,60.0,1.0757527351379397,-0.0,-7.394914547376177e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,9.773141209734604e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74560546875,0.0,0.0,0.0001029158374876,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470703125,0.0,0.0,7.601332617923617e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74493408203125,0.0,0.0,0.0001029158811434,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,0.0004881855857092,288.57867431640625,294.1499938964844,289.6277770996094,283.8328552246094,291.9384765625,289.6979675292969,288.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414480930194,1.071051247691912e-08,0.0010414373828098,-0.0271068681031465,0.0,0.6499999761581421,0.0,-0.0101224845275282,60.0,1.0757527351379397,-0.0,-7.394914547376177e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73858642578125,0.0,0.0,9.706772834761068e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73907470703125,0.0,0.0,0.000102216945379,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,7.549712609034032e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384033203125,0.0,0.0,0.0001022169890347,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375183105469,0.0,0.0,0.0004848704265896,288.5724182128906,294.1499938964844,289.5944519042969,283.7880249023437,291.895751953125,289.6665344238281,288.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343743488192,9.883312834801929e-09,0.0010343644535169,-0.0249413903802633,0.0,0.6499999761581421,0.0,-0.0097124082967638,60.0,1.044446587562561,-0.0,-7.294796233736633e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73858642578125,0.0,0.0,9.706772834761068e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73907470703125,0.0,0.0,0.000102216945379,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,7.549712609034032e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384033203125,0.0,0.0,0.0001022169890347,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375183105469,0.0,0.0,0.0004848704265896,288.5724182128906,294.1499938964844,289.5944519042969,283.7880249023437,291.895751953125,289.6665344238281,288.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343743488192,9.883312834801929e-09,0.0010343644535169,-0.0249413903802633,0.0,0.6499999761581421,0.0,-0.0097124082967638,60.0,1.044446587562561,-0.0,-7.294796233736633e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,9.639655763749032e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326354980469,0.0,0.0,0.0001015101734083,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73406982421875,0.0,0.0,7.497510523535311e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,0.000101510217064,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,0.0004815178690478,288.5662841796875,294.1499938964844,289.56109619140625,283.74493408203125,291.85357666015625,289.6368408203125,288.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272205108776,9.04679797741892e-09,0.0010272115468978,-0.022751173004508,0.0,0.6499999761581421,0.0,-0.0092977127060294,60.0,1.01299786567688,-0.0,-7.194243067942807e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,9.639655763749032e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326354980469,0.0,0.0,0.0001015101734083,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73406982421875,0.0,0.0,7.497510523535311e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,0.000101510217064,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,0.0004815178690478,288.5662841796875,294.1499938964844,289.56109619140625,283.74493408203125,291.85357666015625,289.6368408203125,288.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272205108776,9.04679797741892e-09,0.0010272115468978,-0.022751173004508,0.0,0.6499999761581421,0.0,-0.0092977127060294,60.0,1.01299786567688,-0.0,-7.194243067942807e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7258605957031,0.0,0.0,9.575286094332114e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.726318359375,0.0,0.0,0.000100832330645,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72772216796875,0.0,0.0,7.447445386787876e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.72564697265625,0.0,0.0,0.0001008323670248,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248229980469,0.0,0.0,0.0004783025069627,288.560302734375,294.1499938964844,289.5276794433594,283.7038879394531,291.811767578125,289.60821533203125,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203594574704,8.244524174472191e-09,0.0010203511919826,-0.0206503048539161,0.0,0.6499999761581421,0.0,-0.0088999895378947,60.0,0.9818780422210692,-0.0,-7.09846119661961e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7258605957031,0.0,0.0,9.575286094332114e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.726318359375,0.0,0.0,0.000100832330645,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72772216796875,0.0,0.0,7.447445386787876e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.72564697265625,0.0,0.0,0.0001008323670248,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248229980469,0.0,0.0,0.0004783025069627,288.560302734375,294.1499938964844,289.5276794433594,283.7038879394531,291.811767578125,289.60821533203125,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203594574704,8.244524174472191e-09,0.0010203511919826,-0.0206503048539161,0.0,0.6499999761581421,0.0,-0.0088999895378947,60.0,0.9818780422210692,-0.0,-7.09846119661961e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72271728515625,0.0,0.0,9.545554348733276e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72320556640625,0.0,0.0,0.0001005192461889,299.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,7.424320938298479e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,0.0001005192825687,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.0004768173967022,288.5573425292969,294.1499938964844,289.51092529296875,283.6842041015625,291.7910461425781,289.59429931640625,288.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171902831643,7.87396636781068e-09,0.0010171824833378,-0.0196798555552959,0.0,0.6499999761581421,0.0,-0.0087162880226969,60.0,0.9666037559509276,-0.0,-7.054437389797388e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196350097656,0.0,0.0,9.51771653490141e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200927734375,0.0,0.0,0.0001002260978566,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72149658203125,0.0,0.0,7.402669143630192e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7194519042969,0.0,0.0,0.0001002261342364,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186279296875,0.0,0.0,0.0004754268447868,288.5544128417969,294.1499938964844,289.494140625,283.6651306152344,291.7704162597656,289.5805969238281,288.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142229730263,7.527002132690086e-09,0.0010142155224457,-0.0187711436301469,0.0,0.6499999761581421,0.0,-0.0085442820563912,60.0,0.9515387415885924,-0.0,-7.013341019046494e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135314941406,0.0,0.0,9.468886855756864e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139892578125,0.0,0.0,9.971189865609632e-05,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153625488281,0.0,0.0,7.364690827671438e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133483886719,0.0,0.0,9.971193503588438e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7125244140625,0.0,0.0,0.0004729877400677,288.5486755371094,294.1499938964844,289.4603881835937,283.6289978027344,291.7294006347656,289.5535583496094,288.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090178111568,6.918386752374772e-09,0.0010090108262374,-0.0171770490705966,0.0,0.6499999761581421,0.0,-0.0082425633445382,60.0,0.922098994255066,-0.0,-6.941542096683406e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
