time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264480,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135314941406,0.0,0.0,9.468886855756864e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139892578125,0.0,0.0,9.971189865609632e-05,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153625488281,0.0,0.0,7.364690827671438e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133483886719,0.0,0.0,9.971193503588438e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7125244140625,0.0,0.0,0.0004729877400677,288.5486755371094,294.1499938964844,289.4603881835937,283.6289978027344,291.7294006347656,289.5535583496094,288.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090178111568,6.918386752374772e-09,0.0010090108262374,-0.0171770490705966,0.0,0.6499999761581421,0.0,-0.0082425633445382,60.0,0.922098994255066,-0.0,-6.941542096683406e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074890136719,0.0,0.0,9.428105840925129e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,9.928245708579198e-05,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,7.332972018048167e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,9.928249346558005e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065124511719,0.0,0.0,0.0004709507047664,288.5429992675781,294.1499938964844,289.4263916015625,283.5957336425781,291.6886901855469,289.5268859863281,288.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046705137938,6.4100729169069845e-09,0.0010046641109511,-0.0158455688506364,0.0,0.6499999761581421,0.0,-0.007990569807589,60.0,0.8935974836349487,-0.0,-6.881859349050502e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074890136719,0.0,0.0,9.428105840925129e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,9.928245708579198e-05,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,7.332972018048167e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,9.928249346558005e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065124511719,0.0,0.0,0.0004709507047664,288.5429992675781,294.1499938964844,289.4263916015625,283.5957336425781,291.6886901855469,289.5268859863281,288.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046705137938,6.4100729169069845e-09,0.0010046641109511,-0.0158455688506364,0.0,0.6499999761581421,0.0,-0.007990569807589,60.0,0.8935974836349487,-0.0,-6.881859349050502e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015686035156,0.0,0.0,9.396018867846578e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,9.89445616141893e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033386230469,0.0,0.0,7.308015483431518e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,9.894459799397735e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005615234375,0.0,0.0,0.0004693479277193,288.5374755859375,294.1499938964844,289.3920593261719,283.56561279296875,291.6482849121094,289.5002746582031,288.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012495331466,6.0100866505763414e-09,0.0010012434795498,-0.0147977815940976,0.0,0.6499999761581421,0.0,-0.0077922781929373,60.0,0.8658889532089233,-0.0,-6.835075794242584e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015686035156,0.0,0.0,9.396018867846578e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,9.89445616141893e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033386230469,0.0,0.0,7.308015483431518e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,9.894459799397735e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005615234375,0.0,0.0,0.0004693479277193,288.5374755859375,294.1499938964844,289.3920593261719,283.56561279296875,291.6482849121094,289.5002746582031,288.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012495331466,6.0100866505763414e-09,0.0010012434795498,-0.0147977815940976,0.0,0.6499999761581421,0.0,-0.0077922781929373,60.0,0.8658889532089233,-0.0,-6.835075794242584e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6956787109375,0.0,0.0,9.371813212055712e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,9.868967026704922e-05,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,7.289188943104818e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955261230469,0.0,0.0,9.86897066468373e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947326660156,0.0,0.0,0.0004681388381868,288.5320129394531,294.1499938964844,289.3572998046875,283.5389404296875,291.6080627441406,289.47332763671875,288.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986684890463,5.708316930252977e-09,0.0009986627846956,-0.0140072470530867,0.0,0.6499999761581421,0.0,-0.0076426761224865,60.0,0.8388838171958923,-0.0,-6.799886165254065e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6956787109375,0.0,0.0,9.371813212055712e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,9.868967026704922e-05,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,7.289188943104818e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955261230469,0.0,0.0,9.86897066468373e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947326660156,0.0,0.0,0.0004681388381868,288.5320129394531,294.1499938964844,289.3572998046875,283.5389404296875,291.6080627441406,289.47332763671875,288.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986684890463,5.708316930252977e-09,0.0009986627846956,-0.0140072470530867,0.0,0.6499999761581421,0.0,-0.0076426761224865,60.0,0.8388838171958923,-0.0,-6.799886165254065e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927795410156,0.0,0.0,9.362136188428848e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932373046875,0.0,0.0,9.858776320470496e-05,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,7.281661964952946e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925964355469,0.0,0.0,9.858779958449304e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918334960937,0.0,0.0,0.0004676554817706,288.5293273925781,294.1499938964844,289.3397521972656,283.5269775390625,291.5880432128906,289.4597473144531,288.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976365836337,5.587656559669085e-09,0.0009976309956982,-0.0136911505833268,0.0,0.6499999761581421,0.0,-0.0075828596018254,60.0,0.8255738615989685,-0.0,-6.785840866996298e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899108886719,0.0,0.0,9.35385178308934e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903381347656,0.0,0.0,9.850053174886853e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.691650390625,0.0,0.0,7.275219104485586e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,9.850056085269898e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,0.0004672416835092,288.5266418457031,294.1499938964844,289.32208251953125,283.5159606933594,291.5680236816406,289.4460144042969,288.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967531077563,5.484355192209023e-09,0.0009967475198209,-0.013420526869595,0.0,0.6499999761581421,0.0,-0.0075316480360925,60.0,0.8123535513877869,-0.0,-6.773828431505535e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841735839844,0.0,0.0,9.341028635390104e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846008300781,0.0,0.0,9.836548997554928e-05,299.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859130859375,0.0,0.0,7.265245221788064e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839904785156,0.0,0.0,9.836552635533737e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832275390625,0.0,0.0,0.0004666011664085,288.5213623046875,294.1499938964844,289.2863464355469,283.4969482421875,291.52813720703125,289.4179382324219,288.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324414686924683e-09,0.0009953796397894,-0.0130015155300498,0.0,0.6499999761581421,0.0,-0.0074523570947349,60.0,0.7860856056213379,-0.0,-6.755249870593616e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841735839844,0.0,0.0,9.341028635390104e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846008300781,0.0,0.0,9.836548997554928e-05,299.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859130859375,0.0,0.0,7.265245221788064e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839904785156,0.0,0.0,9.836552635533737e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832275390625,0.0,0.0,0.0004666011664085,288.5213623046875,294.1499938964844,289.2863464355469,283.4969482421875,291.52813720703125,289.4179382324219,288.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324414686924683e-09,0.0009953796397894,-0.0130015155300498,0.0,0.6499999761581421,0.0,-0.0074523570947349,60.0,0.7860856056213379,-0.0,-6.755249870593616e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67852783203125,0.0,0.0,9.331995534012094e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,9.827037138165906e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802062988281,0.0,0.0,7.258219557115808e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783447265625,0.0,0.0,9.827040776144712e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,0.0004661499988287,288.51617431640625,294.1499938964844,289.25,283.482177734375,291.48834228515625,289.3890686035156,288.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944209596142,5.2117075099999965e-09,0.0009944157209247,-0.0127062425017356,0.0,0.6499999761581421,0.0,-0.0073964828625321,60.0,0.7599190473556519,-0.0,-6.742173042084687e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67852783203125,0.0,0.0,9.331995534012094e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.678955078125,0.0,0.0,9.827037138165906e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802062988281,0.0,0.0,7.258219557115808e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783447265625,0.0,0.0,9.827040776144712e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,0.0004661499988287,288.51617431640625,294.1499938964844,289.25,283.482177734375,291.48834228515625,289.3890686035156,288.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944209596142,5.2117075099999965e-09,0.0009944157209247,-0.0127062425017356,0.0,0.6499999761581421,0.0,-0.0073964828625321,60.0,0.7599190473556519,-0.0,-6.742173042084687e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67291259765625,0.0,0.0,9.324738493887708e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67333984375,0.0,0.0,9.819395199883728e-05,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,7.252574869198725e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,9.819398837862536e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719970703125,0.0,0.0,0.0004657875106204,288.51104736328125,294.1499938964844,289.2133483886719,283.4698791503906,291.4486389160156,289.3592224121094,288.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211315188481885e-09,0.0009936413262039,-0.0124689470976591,0.0,0.6499999761581421,0.0,-0.0073515805415809,60.0,0.733755886554718,-0.0,-6.73167335207836e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67291259765625,0.0,0.0,9.324738493887708e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67333984375,0.0,0.0,9.819395199883728e-05,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,7.252574869198725e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,9.819398837862536e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719970703125,0.0,0.0,0.0004657875106204,288.51104736328125,294.1499938964844,289.2133483886719,283.4698791503906,291.4486389160156,289.3592224121094,288.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211315188481885e-09,0.0009936413262039,-0.0124689470976591,0.0,0.6499999761581421,0.0,-0.0073515805415809,60.0,0.733755886554718,-0.0,-6.73167335207836e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673889160156,0.0,0.0,9.317578951595352e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678161621094,0.0,0.0,9.811855852603912e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,7.24700657883659e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.667236328125,0.0,0.0,9.811858762986958e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664733886719,0.0,0.0,0.0004654299118556,288.5060119628906,294.1499938964844,289.1766662597656,283.45819091796875,291.40899658203125,289.3287048339844,288.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928821818903,5.031767891239269e-09,0.0009928770596161,-0.0122348256409168,0.0,0.6499999761581421,0.0,-0.0073072789236903,60.0,0.7076372504234314,-0.0,-6.721322165503808e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673889160156,0.0,0.0,9.317578951595352e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678161621094,0.0,0.0,9.811855852603912e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,7.24700657883659e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.667236328125,0.0,0.0,9.811858762986958e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664733886719,0.0,0.0,0.0004654299118556,288.5060119628906,294.1499938964844,289.1766662597656,283.45819091796875,291.40899658203125,289.3287048339844,288.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928821818903,5.031767891239269e-09,0.0009928770596161,-0.0122348256409168,0.0,0.6499999761581421,0.0,-0.0073072789236903,60.0,0.7076372504234314,-0.0,-6.721322165503808e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646423339844,0.0,0.0,9.313983900938184e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,9.808069444261493e-05,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,7.24421042832546e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644897460937,0.0,0.0,9.808073082240298e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66375732421875,0.0,0.0,0.0004652503412216,288.5035400390625,294.1499938964844,289.1583251953125,283.4525451660156,291.38922119140625,289.3132629394531,288.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924983605742,4.9868953411191805e-09,0.0009924933547154,-0.0121172647923231,0.0,0.6499999761581421,0.0,-0.0072850338183343,60.0,0.694598376750946,-0.0,-6.716127387562666e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66192626953125,0.0,0.0,9.31035538087599e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,9.804248838918284e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,7.241388084366918e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,9.80425247689709e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610412597656,0.0,0.0,0.0004650691116694,288.5010681152344,294.1499938964844,289.1400146484375,283.4470520019531,291.3694763183594,289.29766845703125,288.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921110467985,4.941612896658398e-09,0.000992106157355,-0.0119986282661557,0.0,0.6499999761581421,0.0,-0.0072625852189958,60.0,0.6815708875656128,-0.0,-6.710887134886434e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565246582031,0.0,0.0,9.302980470238252e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65692138671875,0.0,0.0,9.796483209356666e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581420898437,0.0,0.0,7.235652446979657e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563415527344,0.0,0.0,9.796486119739713e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,0.0004647007444873,288.4961853027344,294.1499938964844,289.10333251953125,283.4364318847656,291.3300170898437,289.266357421875,288.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913240792229,4.849574519738553e-09,0.0009913191897794,-0.0117574948817491,0.0,0.6499999761581421,0.0,-0.0072169578634202,60.0,0.6555437445640564,-0.0,-6.700243204704749e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565246582031,0.0,0.0,9.302980470238252e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65692138671875,0.0,0.0,9.796483209356666e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581420898437,0.0,0.0,7.235652446979657e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563415527344,0.0,0.0,9.796486119739713e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,0.0004647007444873,288.4961853027344,294.1499938964844,289.10333251953125,283.4364318847656,291.3300170898437,289.266357421875,288.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913240792229,4.849574519738553e-09,0.0009913191897794,-0.0117574948817491,0.0,0.6499999761581421,0.0,-0.0072169578634202,60.0,0.6555437445640564,-0.0,-6.700243204704749e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,9.295375639339908e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515808105469,0.0,0.0,9.788475290406495e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527709960937,0.0,0.0,7.229737093439326e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510009765625,0.0,0.0,9.78847820078954e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,0.000464320910396,288.4913635253906,294.1499938964844,289.0666809082031,283.4263610839844,291.2906494140625,289.2347717285156,288.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754674876039644e-09,0.000990507658571,-0.0115088643506169,0.0,0.6499999761581421,0.0,-0.0071699121035635,60.0,0.6295604705810547,-0.0,-6.689276688121026e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,9.295375639339908e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515808105469,0.0,0.0,9.788475290406495e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527709960937,0.0,0.0,7.229737093439326e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510009765625,0.0,0.0,9.78847820078954e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,0.000464320910396,288.4913635253906,294.1499938964844,289.0666809082031,283.4263610839844,291.2906494140625,289.2347717285156,288.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754674876039644e-09,0.000990507658571,-0.0115088643506169,0.0,0.6499999761581421,0.0,-0.0071699121035635,60.0,0.6295604705810547,-0.0,-6.689276688121026e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,9.287508146371692e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462707519531,0.0,0.0,9.780189429875465e-05,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474609375,0.0,0.0,7.223618013085797e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457214355469,0.0,0.0,9.78019306785427e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,0.0004639279213733,288.48663330078125,294.1499938964844,289.0299987792969,283.416748046875,291.2513427734375,289.2030334472656,288.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896728442981,4.656497853972041e-09,0.0009896681876853,-0.0112516433000564,0.0,0.6499999761581421,0.0,-0.0071212416514754,60.0,0.6036174893379211,-0.0,-6.67794068931471e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,9.287508146371692e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462707519531,0.0,0.0,9.780189429875465e-05,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474609375,0.0,0.0,7.223618013085797e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457214355469,0.0,0.0,9.78019306785427e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,0.0004639279213733,288.48663330078125,294.1499938964844,289.0299987792969,283.416748046875,291.2513427734375,289.2030334472656,288.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896728442981,4.656497853972041e-09,0.0009896681876853,-0.0112516433000564,0.0,0.6499999761581421,0.0,-0.0071212416514754,60.0,0.6036174893379211,-0.0,-6.67794068931471e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,9.279351070290431e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410522460937,0.0,0.0,9.77160016191192e-05,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422119140625,0.0,0.0,7.21727337804623e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,9.771603072294964e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0004635204968508,288.4819641113281,294.1499938964844,288.99334716796875,283.4076232910156,291.2121276855469,289.1712646484375,288.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554722377037024e-09,0.0009887978667393,-0.010984992608428,0.0,0.6499999761581421,0.0,-0.0070707867853343,60.0,0.5777145028114319,-0.0,-6.66619968114901e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,9.279351070290431e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410522460937,0.0,0.0,9.77160016191192e-05,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422119140625,0.0,0.0,7.21727337804623e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,9.771603072294964e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0004635204968508,288.4819641113281,294.1499938964844,288.99334716796875,283.4076232910156,291.2121276855469,289.1712646484375,288.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554722377037024e-09,0.0009887978667393,-0.010984992608428,0.0,0.6499999761581421,0.0,-0.0070707867853343,60.0,0.5777145028114319,-0.0,-6.66619968114901e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,9.27513901842758e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6384582519531,0.0,0.0,9.767164738150312e-05,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,7.213997741928324e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379089355469,0.0,0.0,9.76716764853336e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,0.0004633101052604,288.47967529296875,294.1499938964844,288.9750061035156,283.4032592773437,291.19256591796875,289.1553649902344,288.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883529273793,4.502168859943367e-09,0.0009883483871817,-0.0108473021537065,0.0,0.6499999761581421,0.0,-0.0070447335019707,60.0,0.5647818446159363,-0.0,-6.660140883241183e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.270875307265668e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,9.7626747447066e-05,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,7.210681360447779e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6353454589844,0.0,0.0,9.762677655089648e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346435546875,0.0,0.0,0.0004630971234291,288.4773864746094,294.1499938964844,288.9566650390625,283.3989562988281,291.1730041503906,289.1394958496094,288.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878978598862,4.448972745763058e-09,0.000987893436104,-0.0107079278677701,0.0,0.6499999761581421,0.0,-0.0070183617062866,60.0,0.5518578886985779,-0.0,-6.654011031059781e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,9.26218126551248e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307678222656,0.0,0.0,9.753519407240674e-05,299.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63189697265625,0.0,0.0,7.203919085441157e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302185058594,0.0,0.0,9.75352231762372e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,0.0004626628942787,288.4728698730469,294.1499938964844,288.9200134277344,283.3907470703125,291.1339416503906,289.1078186035156,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.340509729416908e-09,0.0009869661880657,-0.0104237515479326,0.0,0.6499999761581421,0.0,-0.0069645927287638,60.0,0.5260350704193115,-0.0,-6.64152111085059e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,9.26218126551248e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307678222656,0.0,0.0,9.753519407240674e-05,299.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63189697265625,0.0,0.0,7.203919085441157e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302185058594,0.0,0.0,9.75352231762372e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,0.0004626628942787,288.4728698730469,294.1499938964844,288.9200134277344,283.3907470703125,291.1339416503906,289.1078186035156,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.340509729416908e-09,0.0009869661880657,-0.0104237515479326,0.0,0.6499999761581421,0.0,-0.0069645927287638,60.0,0.5260350704193115,-0.0,-6.64152111085059e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253356933594,0.0,0.0,9.253204189008102e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257019042969,0.0,0.0,9.744066483108328e-05,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268310546875,0.0,0.0,7.196937076514587e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62518310546875,0.0,0.0,9.744069393491372e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62451171875,0.0,0.0,0.0004622144915629,288.4684143066406,294.1499938964844,288.8833312988281,283.3829345703125,291.094970703125,289.0762939453125,288.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860127465799,4.228520644744549e-09,0.000986008439213,-0.0101303327828645,0.0,0.6499999761581421,0.0,-0.0069090742617845,60.0,0.5002626776695251,-0.0,-6.628637549965788e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253356933594,0.0,0.0,9.253204189008102e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257019042969,0.0,0.0,9.744066483108328e-05,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268310546875,0.0,0.0,7.196937076514587e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62518310546875,0.0,0.0,9.744069393491372e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62451171875,0.0,0.0,0.0004622144915629,288.4684143066406,294.1499938964844,288.8833312988281,283.3829345703125,291.094970703125,289.0762939453125,288.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860127465799,4.228520644744549e-09,0.000986008439213,-0.0101303327828645,0.0,0.6499999761581421,0.0,-0.0069090742617845,60.0,0.5002626776695251,-0.0,-6.628637549965788e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6203308105469,0.0,0.0,9.244011744158342e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6206970214844,0.0,0.0,9.734386549098416e-05,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.621826171875,0.0,0.0,7.18978772056289e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,9.734389459481464e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,0.0004617553495336,288.4640197753906,294.1499938964844,288.8466796875,283.3755187988281,291.0560607910156,289.0449523925781,288.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850320639088,4.1138545903152135e-09,0.0009850279893726,-0.0098298992961645,0.0,0.6499999761581421,0.0,-0.006852229591459,60.0,0.4745416343212127,-0.0,-6.615459113845645e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6203308105469,0.0,0.0,9.244011744158342e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6206970214844,0.0,0.0,9.734386549098416e-05,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.621826171875,0.0,0.0,7.18978772056289e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,9.734389459481464e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,0.0004617553495336,288.4640197753906,294.1499938964844,288.8466796875,283.3755187988281,291.0560607910156,289.0449523925781,288.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850320639088,4.1138545903152135e-09,0.0009850279893726,-0.0098298992961645,0.0,0.6499999761581421,0.0,-0.006852229591459,60.0,0.4745416343212127,-0.0,-6.615459113845645e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,9.234654862666504e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6157531738281,0.0,0.0,9.724532719701529e-05,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6168518066406,0.0,0.0,7.182509580161422e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,9.724535630084574e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145935058594,0.0,0.0,0.0004612879711203,288.459716796875,294.1499938964844,288.8099975585937,283.36846923828125,291.0172424316406,289.01385498046875,288.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840338025242,3.997132846933482e-09,0.0009840298444032,-0.0095240762457251,0.0,0.6499999761581421,0.0,-0.0067943655885756,60.0,0.4488755464553833,-0.0,-6.602057567306474e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,9.234654862666504e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6157531738281,0.0,0.0,9.724532719701529e-05,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6168518066406,0.0,0.0,7.182509580161422e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,9.724535630084574e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145935058594,0.0,0.0,0.0004612879711203,288.459716796875,294.1499938964844,288.8099975585937,283.36846923828125,291.0172424316406,289.01385498046875,288.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840338025242,3.997132846933482e-09,0.0009840298444032,-0.0095240762457251,0.0,0.6499999761581421,0.0,-0.0067943655885756,60.0,0.4488755464553833,-0.0,-6.602057567306474e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
