time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266700,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,9.229919669451192e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133117675781,0.0,0.0,9.71954723354429e-05,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144104003906,0.0,0.0,7.178827218012884e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128234863281,0.0,0.0,9.719550143927336e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121520996094,0.0,0.0,0.000461051473394,288.45758056640625,294.1499938964844,288.7916564941406,283.3651123046875,290.9978942871094,288.9984436035156,288.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835287928581,3.938077419718411e-09,0.0009835248347371,-0.0093693435192108,0.0,0.6499999761581421,0.0,-0.0067650889977812,60.0,0.4360715746879577,-0.0,-6.595281831778267e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.61053466796875,0.0,0.0,9.225174289895222e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61090087890625,0.0,0.0,9.714549378259107e-05,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119689941406,0.0,0.0,7.175136124715209e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103820800781,0.0,0.0,9.714552288642152e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097412109375,0.0,0.0,0.0004608144226949,288.4554748535156,294.1499938964844,288.7733459472656,283.3617858886719,290.9785461425781,288.98309326171875,288.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830223862081,3.878878995777768e-09,0.0009830185445025,-0.0092142354696989,0.0,0.6499999761581421,0.0,-0.0067357411608099,60.0,0.4232794344425201,-0.0,-6.58849401702355e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,9.21565733733587e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060791015625,0.0,0.0,9.704527474241333e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6071472167969,0.0,0.0,7.167733565438539e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,9.704530384624376e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,0.0004603390407282,288.4513244628906,294.1499938964844,288.7366638183594,283.35546875,290.9398803710937,288.9525756835937,288.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820072446018,3.760171285449587e-09,0.0009820035193115,-0.0089032044634222,0.0,0.6499999761581421,0.0,-0.0066768932156264,60.0,0.3977247476577759,-0.0,-6.57489280797563e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,9.21565733733587e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060791015625,0.0,0.0,9.704527474241333e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6071472167969,0.0,0.0,7.167733565438539e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,9.704530384624376e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,0.0004603390407282,288.4513244628906,294.1499938964844,288.7366638183594,283.35546875,290.9398803710937,288.9525756835937,288.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820072446018,3.760171285449587e-09,0.0009820035193115,-0.0089032044634222,0.0,0.6499999761581421,0.0,-0.0066768932156264,60.0,0.3977247476577759,-0.0,-6.57489280797563e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009521484375,0.0,0.0,9.206127288052812e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.601318359375,0.0,0.0,9.69449247349985e-05,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,7.16032154741697e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.600830078125,0.0,0.0,9.694495383882896e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001892089844,0.0,0.0,0.0004598630475811,288.4472045898437,294.1499938964844,288.70001220703125,283.34942626953125,290.9013061523437,288.9223937988281,288.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6413083659425642e-09,0.0009809870971366,-0.0085917636752128,0.0,0.6499999761581421,0.0,-0.0066179675050079,60.0,0.3722444474697113,-0.0,-6.561287335671295e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009521484375,0.0,0.0,9.206127288052812e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.601318359375,0.0,0.0,9.69449247349985e-05,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,7.16032154741697e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.600830078125,0.0,0.0,9.694495383882896e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001892089844,0.0,0.0,0.0004598630475811,288.4472045898437,294.1499938964844,288.70001220703125,283.34942626953125,290.9013061523437,288.9223937988281,288.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6413083659425642e-09,0.0009809870971366,-0.0085917636752128,0.0,0.6499999761581421,0.0,-0.0066179675050079,60.0,0.3722444474697113,-0.0,-6.561287335671295e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,9.196653991239144e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966186523437,0.0,0.0,9.684517135610804e-05,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59765625,0.0,0.0,7.152953912736848e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961303710937,0.0,0.0,9.684519318398088e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,0.0004593898775056,288.44317626953125,294.1499938964844,288.663330078125,283.3437194824219,290.86279296875,288.89263916015625,288.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799802210181,3.523154212814461e-09,0.0009799767285585,-0.0082821771502494,0.0,0.6499999761581421,0.0,-0.0065593933686614,60.0,0.3468342423439026,-0.0,-6.547777076093554e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,9.196653991239144e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966186523437,0.0,0.0,9.684517135610804e-05,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59765625,0.0,0.0,7.152953912736848e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961303710937,0.0,0.0,9.684519318398088e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,0.0004593898775056,288.44317626953125,294.1499938964844,288.663330078125,283.3437194824219,290.86279296875,288.89263916015625,288.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799802210181,3.523154212814461e-09,0.0009799767285585,-0.0082821771502494,0.0,0.6499999761581421,0.0,-0.0065593933686614,60.0,0.3468342423439026,-0.0,-6.547777076093554e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916442871094,0.0,0.0,9.187286923406646e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59197998046875,0.0,0.0,9.674653119873255e-05,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.593017578125,0.0,0.0,7.145668496377766e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59149169921875,0.0,0.0,9.67465530266054e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59088134765625,0.0,0.0,0.0004589220043271,288.439208984375,294.1499938964844,288.6266784667969,283.3382568359375,290.8243713378906,288.8632507324219,288.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789811447262,3.4063205589518475e-09,0.0009789777686819,-0.0079760486260056,0.0,0.6499999761581421,0.0,-0.0065014739520847,60.0,0.3214911818504333,-0.0,-6.534431662430509e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916442871094,0.0,0.0,9.187286923406646e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59197998046875,0.0,0.0,9.674653119873255e-05,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.593017578125,0.0,0.0,7.145668496377766e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59149169921875,0.0,0.0,9.67465530266054e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59088134765625,0.0,0.0,0.0004589220043271,288.439208984375,294.1499938964844,288.6266784667969,283.3382568359375,290.8243713378906,288.8632507324219,288.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789811447262,3.4063205589518475e-09,0.0009789777686819,-0.0079760486260056,0.0,0.6499999761581421,0.0,-0.0065014739520847,60.0,0.3214911818504333,-0.0,-6.534431662430509e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,9.182669600704683e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896911621094,0.0,0.0,9.669790597399695e-05,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906982421875,0.0,0.0,7.142077083699405e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892028808594,0.0,0.0,9.66979278018698e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,0.0004586913564708,288.437255859375,294.1499938964844,288.6083374023437,283.33563232421875,290.8052062988281,288.84869384765625,288.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784887079149,3.348728627727837e-09,0.0009784853318706,-0.0078251445665955,0.0,0.6499999761581421,0.0,-0.0064729237928986,60.0,0.3088494837284088,-0.0,-6.52785843158199e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,9.178073378279804e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873718261719,0.0,0.0,9.664950630394742e-05,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5884094238281,0.0,0.0,7.138502405723557e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,9.664952813182026e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,0.0004584617854561,288.435302734375,294.1499938964844,288.5899963378906,283.33306884765625,290.7860107421875,288.8341979980469,288.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779984829947,3.291402483895922e-09,0.0009779952233657,-0.0076749362051486,0.0,0.6499999761581421,0.0,-0.0064445044845342,60.0,0.2962173223495483,-0.0,-6.521318596242054e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824890136719,0.0,0.0,9.169014083454384e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,9.655410394771025e-05,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838317871094,0.0,0.0,7.13145564077422e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,9.65541330515407e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5817565917969,0.0,0.0,0.0004580092791002,288.43145751953125,294.1499938964844,288.5533447265625,283.328125,290.7477111816406,288.8054504394531,288.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178408425341672e-09,0.0009770285105332,-0.0073788641020655,0.0,0.6499999761581421,0.0,-0.006388486828655,60.0,0.2709923386573791,-0.0,-6.508437166985459e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824890136719,0.0,0.0,9.169014083454384e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,9.655410394771025e-05,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838317871094,0.0,0.0,7.13145564077422e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,9.65541330515407e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5817565917969,0.0,0.0,0.0004580092791002,288.43145751953125,294.1499938964844,288.5533447265625,283.328125,290.7477111816406,288.8054504394531,288.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178408425341672e-09,0.0009770285105332,-0.0073788641020655,0.0,0.6499999761581421,0.0,-0.006388486828655,60.0,0.2709923386573791,-0.0,-6.508437166985459e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780029296875,0.0,0.0,9.160245099337772e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5783386230469,0.0,0.0,9.646176476962864e-05,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,7.124635158106685e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5778503417969,0.0,0.0,9.646178659750149e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772705078125,0.0,0.0,0.0004575712664518,288.4276428222656,294.1499938964844,288.51666259765625,283.32342529296875,290.70947265625,288.77716064453125,288.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976096431259,3.069031251357046e-09,0.0009760934044606,-0.0070922672748565,0.0,0.6499999761581421,0.0,-0.0063342642970383,60.0,0.2458462566137313,-0.0,-6.49598064228485e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780029296875,0.0,0.0,9.160245099337772e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5783386230469,0.0,0.0,9.646176476962864e-05,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,7.124635158106685e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5778503417969,0.0,0.0,9.646178659750149e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772705078125,0.0,0.0,0.0004575712664518,288.4276428222656,294.1499938964844,288.51666259765625,283.32342529296875,290.70947265625,288.77716064453125,288.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976096431259,3.069031251357046e-09,0.0009760934044606,-0.0070922672748565,0.0,0.6499999761581421,0.0,-0.0063342642970383,60.0,0.2458462566137313,-0.0,-6.49598064228485e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,9.15170821826905e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738830566406,0.0,0.0,9.63718703133054e-05,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,7.117995846783742e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,9.637189941713586e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,0.0004571448662318,288.42388916015625,294.1499938964844,288.4800109863281,283.31890869140625,290.6712646484375,288.7491760253906,288.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751856559887,2.9625546460465557e-09,0.0009751827456057,-0.0068132691085338,0.0,0.6499999761581421,0.0,-0.0062814783304929,60.0,0.2207573056221008,-0.0,-6.483865888640139e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,9.15170821826905e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738830566406,0.0,0.0,9.63718703133054e-05,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,7.117995846783742e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,9.637189941713586e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,0.0004571448662318,288.42388916015625,294.1499938964844,288.4800109863281,283.31890869140625,290.6712646484375,288.7491760253906,288.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751856559887,2.9625546460465557e-09,0.0009751827456057,-0.0068132691085338,0.0,0.6499999761581421,0.0,-0.0062814783304929,60.0,0.2207573056221008,-0.0,-6.483865888640139e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691833496094,0.0,0.0,9.143625356955454e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56951904296875,0.0,0.0,9.628674888517708e-05,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704650878906,0.0,0.0,7.111709419405088e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56903076171875,0.0,0.0,9.628677798900752e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684509277344,0.0,0.0,0.0004567411378957,288.42022705078125,294.1499938964844,288.4433288574219,283.3145751953125,290.6331787109375,288.72174072265625,288.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.861728631842197e-09,0.0009743206901475,-0.0065490747801959,0.0,0.6499999761581421,0.0,-0.0062314951792359,60.0,0.1957543194293975,-0.0,-6.47240483431233e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691833496094,0.0,0.0,9.143625356955454e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56951904296875,0.0,0.0,9.628674888517708e-05,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704650878906,0.0,0.0,7.111709419405088e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56903076171875,0.0,0.0,9.628677798900752e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684509277344,0.0,0.0,0.0004567411378957,288.42022705078125,294.1499938964844,288.4433288574219,283.3145751953125,290.6331787109375,288.72174072265625,288.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.861728631842197e-09,0.0009743206901475,-0.0065490747801959,0.0,0.6499999761581421,0.0,-0.0062314951792359,60.0,0.1957543194293975,-0.0,-6.47240483431233e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669860839844,0.0,0.0,9.139617759501562e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673217773437,0.0,0.0,9.62445483310148e-05,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682983398437,0.0,0.0,7.10859167156741e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,9.624457015888764e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662841796875,0.0,0.0,0.000456540932646,288.4184265136719,294.1499938964844,288.42498779296875,283.3124694824219,290.6141052246094,288.7080383300781,288.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738961234688,2.811735066998721e-09,0.0009738932712934,-0.0064180763438344,0.0,0.6499999761581421,0.0,-0.0062067117542028,60.0,0.1832579374313354,-0.0,-6.466725466225398e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,9.135792788583784e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,9.620426862966268e-05,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56610107421875,0.0,0.0,7.105617260094732e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.564697265625,0.0,0.0,9.620429045753554e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,0.0004563498951029,288.4165954589844,294.1499938964844,288.4066772460937,283.3104248046875,290.5950927734375,288.6944885253906,288.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734880877658,2.76402389864927e-09,0.0009734853520058,-0.0062930583953857,0.0,0.6499999761581421,0.0,-0.0061830594204366,60.0,0.170792743563652,-0.0,-6.461307577865227e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.560546875,0.0,0.0,9.12841860554181e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,9.612661961000411e-05,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617980957031,0.0,0.0,7.099881622707471e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604248046875,0.0,0.0,9.612664143787696e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,0.0004559815570246,288.4130554199219,294.1499938964844,288.3699951171875,283.3064270019531,290.5570678710937,288.6676330566406,288.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727010619826,2.672037036077768e-09,0.0009726983844302,-0.0060520241968333,0.0,0.6499999761581421,0.0,-0.0061374558135867,60.0,0.1459061503410339,-0.0,-6.450868994534177e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.560546875,0.0,0.0,9.12841860554181e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,9.612661961000411e-05,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617980957031,0.0,0.0,7.099881622707471e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604248046875,0.0,0.0,9.612664143787696e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,0.0004559815570246,288.4130554199219,294.1499938964844,288.3699951171875,283.3064270019531,290.5570678710937,288.6676330566406,288.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727010619826,2.672037036077768e-09,0.0009726983844302,-0.0060520241968333,0.0,0.6499999761581421,0.0,-0.0061374558135867,60.0,0.1459061503410339,-0.0,-6.450868994534177e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563049316406,0.0,0.0,9.121514449361712e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,9.60539109655656e-05,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575561523437,0.0,0.0,7.094511965988204e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561828613281,0.0,0.0,9.605394006939604e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,0.0004556367348413,288.4095458984375,294.1499938964844,288.3333435058594,283.30255126953125,290.5191345214844,288.6410827636719,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719644440338,2.585907044050373e-09,0.000971961824689,-0.0058263349346816,0.0,0.6499999761581421,0.0,-0.006094757001847,60.0,0.1210735961794853,-0.0,-6.441101874088417e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563049316406,0.0,0.0,9.121514449361712e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,9.60539109655656e-05,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575561523437,0.0,0.0,7.094511965988204e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561828613281,0.0,0.0,9.605394006939604e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,0.0004556367348413,288.4095458984375,294.1499938964844,288.3333435058594,283.30255126953125,290.5191345214844,288.6410827636719,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719644440338,2.585907044050373e-09,0.000971961824689,-0.0058263349346816,0.0,0.6499999761581421,0.0,-0.006094757001847,60.0,0.1210735961794853,-0.0,-6.441101874088417e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521240234375,0.0,0.0,9.115110879065468e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,9.598647739039734e-05,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533447265625,0.0,0.0,7.089530845405534e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,9.59865064942278e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55145263671875,0.0,0.0,0.0004553168546408,288.4060974121094,294.1499938964844,288.2966613769531,283.2987976074219,290.4812316894531,288.6148376464844,288.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712811443023,2.5060127306630875e-09,0.0009712785831652,-0.0056169852614402,0.0,0.6499999761581421,0.0,-0.0060551497153937,60.0,0.0963001549243927,-0.0,-6.432049559634835e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521240234375,0.0,0.0,9.115110879065468e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,9.598647739039734e-05,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533447265625,0.0,0.0,7.089530845405534e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,9.59865064942278e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55145263671875,0.0,0.0,0.0004553168546408,288.4060974121094,294.1499938964844,288.2966613769531,283.2987976074219,290.4812316894531,288.6148376464844,288.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712811443023,2.5060127306630875e-09,0.0009712785831652,-0.0056169852614402,0.0,0.6499999761581421,0.0,-0.0060551497153937,60.0,0.0963001549243927,-0.0,-6.432049559634835e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479736328125,0.0,0.0,9.109224629355596e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482788085937,0.0,0.0,9.592449350748213e-05,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491943359375,0.0,0.0,7.08495281287469e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478515625,0.0,0.0,9.592452261131255e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,0.0004550228477455,288.4026794433594,294.1499938964844,288.260009765625,283.2951354980469,290.443359375,288.5888366699219,288.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706529672257,2.4325674807812447e-09,0.000970650522504,-0.0054245325736701,0.0,0.6499999761581421,0.0,-0.0060187391936779,60.0,0.0715786516666412,-0.0,-6.423732656912763e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479736328125,0.0,0.0,9.109224629355596e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482788085937,0.0,0.0,9.592449350748213e-05,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491943359375,0.0,0.0,7.08495281287469e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478515625,0.0,0.0,9.592452261131255e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,0.0004550228477455,288.4026794433594,294.1499938964844,288.260009765625,283.2951354980469,290.443359375,288.5888366699219,288.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706529672257,2.4325674807812447e-09,0.000970650522504,-0.0054245325736701,0.0,0.6499999761581421,0.0,-0.0060187391936779,60.0,0.0715786516666412,-0.0,-6.423732656912763e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5459289550781,0.0,0.0,9.106291690841316e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462341308594,0.0,0.0,9.58936070674099e-05,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,7.082671800162643e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458068847656,0.0,0.0,9.589363617124036e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,0.0004548763681668,288.4010009765625,294.1499938964844,288.2416687011719,283.2933654785156,290.4244384765625,288.57586669921875,288.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703399264253,2.395970311042106e-09,0.0009703375399112,-0.0053286352194845,0.0,0.6499999761581421,0.0,-0.0060005960986018,60.0,0.059218905866146,-0.0,-6.419590903306016e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,9.10383023438044e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.544189453125,0.0,0.0,9.586769010638818e-05,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54510498046875,0.0,0.0,7.080757495714352e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54376220703125,0.0,0.0,9.586771193426102e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.543212890625,0.0,0.0,0.0004547534044831,288.3993530273437,294.1499938964844,288.22332763671875,283.29156494140625,290.405517578125,288.56298828125,288.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700774680823,2.3652511060845427e-09,0.0009700751397758,-0.0052481400780379,0.0,0.6499999761581421,0.0,-0.0059853689745068,60.0,0.0468869321048259,-0.0,-6.416114928242679e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,9.10096860025078e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,9.583755308995023e-05,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54278564453125,0.0,0.0,7.078531052684411e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414733886719,0.0,0.0,9.583757491782308e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409240722656,0.0,0.0,0.0004546104755718,288.3974609375,294.1499938964844,288.2027893066406,283.28961181640625,290.3843688964844,288.5485534667969,288.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697717614471,2.3295374518284007e-09,0.0009697694331407,-0.0051545570604503,0.0,0.6499999761581421,0.0,-0.0059676626697182,60.0,0.0330811329185962,-0.0,-6.412075492789884e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398254394531,0.0,0.0,9.09919835976325e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401306152344,0.0,0.0,9.58189120865427e-05,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.541015625,0.0,0.0,7.077154441503808e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397033691406,0.0,0.0,9.581893391441554e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391845703125,0.0,0.0,0.0004545220581348,288.39605712890625,294.1499938964844,288.1866760253906,283.2880554199219,290.36773681640625,288.5372009277344,288.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695827611722,2.307435353898768e-09,0.0009695804910734,-0.0050966413691639,0.0,0.6499999761581421,0.0,-0.0059567056596279,60.0,0.0222161840647459,-0.0,-6.40957580344548e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53582763671875,0.0,0.0,9.095430141314864e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361328125,0.0,0.0,9.577923628967255e-05,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370178222656,0.0,0.0,7.074224413372576e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53570556640625,0.0,0.0,9.57792581175454e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351867675781,0.0,0.0,0.0004543338727671,288.3927917480469,294.1499938964844,288.1499938964844,283.2846069335937,290.3299560546875,288.51123046875,288.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691804298199,2.260390985497906e-09,0.0009691781597211,-0.0049733682535588,0.0,0.6499999761581421,0.0,-0.0059333834797143,60.0,-0.0029927452560514,-0.0,-6.404257391068313e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53582763671875,0.0,0.0,9.095430141314864e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361328125,0.0,0.0,9.577923628967255e-05,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370178222656,0.0,0.0,7.074224413372576e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53570556640625,0.0,0.0,9.57792581175454e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351867675781,0.0,0.0,0.0004543338727671,288.3927917480469,294.1499938964844,288.1499938964844,283.2846069335937,290.3299560546875,288.51123046875,288.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691804298199,2.260390985497906e-09,0.0009691781597211,-0.0049733682535588,0.0,0.6499999761581421,0.0,-0.0059333834797143,60.0,-0.0029927452560514,-0.0,-6.404257391068313e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318908691406,0.0,0.0,9.092901746043935e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,9.575261356076226e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,7.072257722029462e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,9.57526353886351e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53125,0.0,0.0,0.0004542075912468,288.3896179199219,294.1499938964844,288.1101989746094,283.2789306640625,290.2920837402344,288.4844970703125,288.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968910055235,2.2287884871019514e-09,0.0009689078433439,-0.0048905578441917,0.0,0.6499999761581421,0.0,-0.0059177167713642,60.0,-0.0296900700777769,-0.0,-6.400686203278383e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
