time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268920,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318908691406,0.0,0.0,9.092901746043935e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,9.575261356076226e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,7.072257722029462e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,9.57526353886351e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53125,0.0,0.0,0.0004542075912468,288.3896179199219,294.1499938964844,288.1101989746094,283.2789306640625,290.2920837402344,288.4844970703125,288.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968910055235,2.2287884871019514e-09,0.0009689078433439,-0.0048905578441917,0.0,0.6499999761581421,0.0,-0.0059177167713642,60.0,-0.0296900700777769,-0.0,-6.400686203278383e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,9.091930405702442e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282592773437,0.0,0.0,9.574238356435671e-05,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,7.071501750033349e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52783203125,0.0,0.0,9.574240539222956e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52734375,0.0,0.0,0.0004541590751614,288.3864440917969,294.1499938964844,288.064453125,283.2690124511719,290.25408935546875,288.45672607421875,288.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688056306913,2.2165822510800126e-09,0.0009688034188002,-0.0048585734330117,0.0,0.6499999761581421,0.0,-0.0059116650372743,60.0,-0.0586542338132858,-0.0,-6.399307039828275e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,9.091930405702442e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282592773437,0.0,0.0,9.574238356435671e-05,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,7.071501750033349e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.52783203125,0.0,0.0,9.574240539222956e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52734375,0.0,0.0,0.0004541590751614,288.3864440917969,294.1499938964844,288.064453125,283.2690124511719,290.25408935546875,288.45672607421875,288.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688056306913,2.2165822510800126e-09,0.0009688034188002,-0.0048585734330117,0.0,0.6499999761581421,0.0,-0.0059116650372743,60.0,-0.0586542338132858,-0.0,-6.399307039828275e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,9.091892570722848e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263061523437,0.0,0.0,9.574197611073032e-05,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52716064453125,0.0,0.0,7.07147191860713e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,9.574200521456078e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,0.0004541571834124,288.3848876953125,294.1499938964844,288.0395202636719,283.2625732421875,290.23504638671875,288.44244384765625,288.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688010322861,2.216058225812389e-09,0.000968798820395,-0.0048572001978755,0.0,0.6499999761581421,0.0,-0.0059114047326147,60.0,-0.073854275047779,-0.0,-6.399248064781204e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240783691406,0.0,0.0,9.092399704968555e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243530273437,0.0,0.0,9.574732393957676e-05,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52520751953125,0.0,0.0,7.071867003105581e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5239562988281,0.0,0.0,9.57473457674496e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234375,0.0,0.0,0.0004541825328487,288.3833312988281,294.1499938964844,288.0133056640625,283.2552185058594,290.2159729003906,288.4281005859375,288.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688546415418,2.222328987500077e-09,0.0009688524296507,-0.0048736315220594,0.0,0.6499999761581421,0.0,-0.0059145134873688,60.0,-0.0896437093615531,-0.0,-6.399956475888757e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202331542969,0.0,0.0,9.095163113670424e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205078125,0.0,0.0,9.577642049407586e-05,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,7.07401632098481e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201110839844,0.0,0.0,9.577644232194872e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196228027344,0.0,0.0,0.0004543206014204,288.3802795410156,294.1499938964844,287.9572448730469,283.2378234863281,290.17742919921875,288.396240234375,288.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481827758,2.2566621904474e-09,0.000969145912677,-0.0049635977484285,0.0,0.6499999761581421,0.0,-0.0059315334074199,60.0,-0.1253752708435058,-0.0,-6.403836039226007e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202331542969,0.0,0.0,9.095163113670424e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205078125,0.0,0.0,9.577642049407586e-05,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213623046875,0.0,0.0,7.07401632098481e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201110839844,0.0,0.0,9.577644232194872e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196228027344,0.0,0.0,0.0004543206014204,288.3802795410156,294.1499938964844,287.9572448730469,283.2378234863281,290.17742919921875,288.396240234375,288.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481827758,2.2566621904474e-09,0.000969145912677,-0.0049635977484285,0.0,0.6499999761581421,0.0,-0.0059315334074199,60.0,-0.1253752708435058,-0.0,-6.403836039226007e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51641845703125,0.0,0.0,9.09961891011335e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,9.582335042068736e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,7.077481859596446e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51629638671875,0.0,0.0,9.58233722485602e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.0004545432166196,288.3772277832031,294.1499938964844,287.8967590332031,283.2172241210937,290.1385498046875,288.3617858886719,288.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696223423816,2.312086966327342e-09,0.0009696200140751,-0.0051088309846818,0.0,0.6499999761581421,0.0,-0.005959010683,60.0,-0.1640221625566482,-0.0,-6.41010160506994e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51641845703125,0.0,0.0,9.09961891011335e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,9.582335042068736e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,7.077481859596446e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51629638671875,0.0,0.0,9.58233722485602e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.0004545432166196,288.3772277832031,294.1499938964844,287.8967590332031,283.2172241210937,290.1385498046875,288.3617858886719,288.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696223423816,2.312086966327342e-09,0.0009696200140751,-0.0051088309846818,0.0,0.6499999761581421,0.0,-0.005959010683,60.0,-0.1640221625566482,-0.0,-6.41010160506994e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,9.105628851102664e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.512939453125,0.0,0.0,9.58866294240579e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,7.082155934767798e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,9.588665125193074e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,0.0004548434226308,288.374267578125,294.1499938964844,287.8323974609375,283.1937255859375,290.0992126464844,288.3236083984375,288.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702618117444,2.386867814507809e-09,0.0009702594252303,-0.0053047835826873,0.0,0.6499999761581421,0.0,-0.0059960824437439,60.0,-0.2054926306009292,-0.0,-6.418560616339164e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,9.105628851102664e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.512939453125,0.0,0.0,9.58866294240579e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,7.082155934767798e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,9.588665125193074e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,0.0004548434226308,288.374267578125,294.1499938964844,287.8323974609375,283.1937255859375,290.0992126464844,288.3236083984375,288.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702618117444,2.386867814507809e-09,0.0009702594252303,-0.0053047835826873,0.0,0.6499999761581421,0.0,-0.0059960824437439,60.0,-0.2054926306009292,-0.0,-6.418560616339164e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089111328125,0.0,0.0,9.113265696214512e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.0,0.0,9.596705785952508e-05,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,7.088096026564017e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5088195800781,0.0,0.0,9.596707968739791e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083312988281,0.0,0.0,0.0004552249447442,288.3713073730469,294.1499938964844,287.7646484375,283.16766357421875,290.05938720703125,288.28131103515625,288.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710747981444,2.481930438946733e-09,0.0009710722952149,-0.005553881637752,0.0,0.6499999761581421,0.0,-0.0060432092286646,60.0,-0.2494213581085205,-0.0,-6.429321786072252e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089111328125,0.0,0.0,9.113265696214512e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.0,0.0,9.596705785952508e-05,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,7.088096026564017e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5088195800781,0.0,0.0,9.596707968739791e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083312988281,0.0,0.0,0.0004552249447442,288.3713073730469,294.1499938964844,287.7646484375,283.16766357421875,290.05938720703125,288.28131103515625,288.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710747981444,2.481930438946733e-09,0.0009710722952149,-0.005553881637752,0.0,0.6499999761581421,0.0,-0.0060432092286646,60.0,-0.2494213581085205,-0.0,-6.429321786072252e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,9.11753304535523e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50732421875,0.0,0.0,9.601198689779268e-05,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081481933594,0.0,0.0,7.091414590831846e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,9.601200872566552e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064697265625,0.0,0.0,0.0004554380720946,288.3698425292969,294.1499938964844,287.72967529296875,283.1537780761719,290.039306640625,288.25897216796875,288.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715288178995,2.5350450627570353e-09,0.0009715263149701,-0.0056930603459477,0.0,0.6499999761581421,0.0,-0.0060695395804941,60.0,-0.272018551826477,-0.0,-6.435337951415931e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052185058594,0.0,0.0,9.122546907747164e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054931640625,0.0,0.0,9.60647885221988e-05,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,7.095314504113048e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.505126953125,0.0,0.0,9.606481035007164e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.504638671875,0.0,0.0,0.0004556885396596,288.368408203125,294.1499938964844,287.6940612792969,283.139404296875,290.0190124511719,288.234375,288.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720630478113,2.5974680184503995e-09,0.0009720604284666,-0.0058566289953887,0.0,0.6499999761581421,0.0,-0.0061004869639873,60.0,-0.2955224514007568,-0.0,-6.442412825435896e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028686523437,0.0,0.0,9.129288810072468e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5031433105469,0.0,0.0,9.6135787316598e-05,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,7.10055828676559e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5027770996094,0.0,0.0,9.613580186851324e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022888183594,0.0,0.0,0.0004560253291856,288.3665771484375,294.1499938964844,287.6476135253906,283.1203308105469,289.9928894042969,288.201904296875,288.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727806318551,2.6814099829408633e-09,0.0009727779543027,-0.0060765845701098,0.0,0.6499999761581421,0.0,-0.0061420989222824,60.0,-0.3259751796722412,-0.0,-6.451931966466874e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,9.13352778297849e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018310546875,0.0,0.0,9.61804180406034e-05,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50262451171875,0.0,0.0,7.103855023160577e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,9.618043986847624e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009765625,0.0,0.0,0.000456237088656,288.36553955078125,294.1499938964844,287.62109375,283.1093139648437,289.97802734375,288.1820678710937,288.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732320904731,2.734189319397728e-09,0.0009732293547131,-0.0062148836441338,0.0,0.6499999761581421,0.0,-0.0061682644300162,60.0,-0.3435866832733154,-0.0,-6.457921131186596e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979248046875,0.0,0.0,9.146092634182423e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981994628906,0.0,0.0,9.631273860577494e-05,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989929199219,0.0,0.0,7.113628089427948e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978332519531,0.0,0.0,9.631275315769015e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4973449707031,0.0,0.0,0.0004568647418636,288.3627319335937,294.1499938964844,287.5462951660156,283.07769775390625,289.9364013671875,288.1240234375,288.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745701099745,2.8906474991430287e-09,0.0009745671995915,-0.0066248518414795,0.0,0.6499999761581421,0.0,-0.0062458277679979,60.0,-0.3932323753833771,-0.0,-6.475691094465219e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979248046875,0.0,0.0,9.146092634182423e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981994628906,0.0,0.0,9.631273860577494e-05,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989929199219,0.0,0.0,7.113628089427948e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978332519531,0.0,0.0,9.631275315769015e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4973449707031,0.0,0.0,0.0004568647418636,288.3627319335937,294.1499938964844,287.5462951660156,283.07769775390625,289.9364013671875,288.1240234375,288.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745701099745,2.8906474991430287e-09,0.0009745671995915,-0.0066248518414795,0.0,0.6499999761581421,0.0,-0.0062458277679979,60.0,-0.3932323753833771,-0.0,-6.475691094465219e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,9.16018761927262e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,9.646116086514668e-05,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.495361328125,0.0,0.0,7.124590774765238e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942321777344,0.0,0.0,9.646118269301952e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.00045756882173,288.35992431640625,294.1499938964844,287.4701538085937,283.04498291015625,289.8941650390625,288.0599670410156,288.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760711691342,3.066171982979426e-09,0.0009760681423358,-0.0070847761817276,0.0,0.6499999761581421,0.0,-0.0063328426331281,60.0,-0.4441573321819305,-0.0,-6.49565521371187e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,9.16018761927262e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,9.646116086514668e-05,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.495361328125,0.0,0.0,7.124590774765238e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942321777344,0.0,0.0,9.646118269301952e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.00045756882173,288.35992431640625,294.1499938964844,287.4701538085937,283.04498291015625,289.8941650390625,288.0599670410156,288.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760711691342,3.066171982979426e-09,0.0009760681423358,-0.0070847761817276,0.0,0.6499999761581421,0.0,-0.0063328426331281,60.0,-0.4441573321819305,-0.0,-6.49565521371187e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49078369140625,0.0,0.0,9.175683226203546e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49102783203125,0.0,0.0,9.662433876655996e-05,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,7.136642670957372e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,9.66243605944328e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,0.0004583428963087,288.357177734375,294.1499938964844,287.3931884765625,283.0114440917969,289.8512268066406,287.98980712890625,288.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777215309441,3.259148062539907e-09,0.000977718271315,-0.0075904233381152,0.0,0.6499999761581421,0.0,-0.0064285094849765,60.0,-0.4960412681102752,-0.0,-6.517640116499025e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49078369140625,0.0,0.0,9.175683226203546e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49102783203125,0.0,0.0,9.662433876655996e-05,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,7.136642670957372e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,9.66243605944328e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,0.0004583428963087,288.357177734375,294.1499938964844,287.3931884765625,283.0114440917969,289.8512268066406,287.98980712890625,288.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777215309441,3.259148062539907e-09,0.000977718271315,-0.0075904233381152,0.0,0.6499999761581421,0.0,-0.0064285094849765,60.0,-0.4960412681102752,-0.0,-6.517640116499025e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.489013671875,0.0,0.0,9.183824295178056e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892578125,0.0,0.0,9.671007137512788e-05,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,7.142974936868995e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.671009320300072e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,0.0004587495641317,288.3558044433594,294.1499938964844,287.3545837402344,282.9945068359375,289.8295593261719,287.9527587890625,288.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785887086763,3.360537625951565e-09,0.000978585332632,-0.0078560877591371,0.0,0.6499999761581421,0.0,-0.0064787729643285,60.0,-0.5222223401069641,-0.0,-6.529205620608991e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872436523437,0.0,0.0,9.192409925162792e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,9.680048242444173e-05,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882507324219,0.0,0.0,7.149652810767293e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871520996094,0.0,0.0,9.680050425231455e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866943359375,0.0,0.0,0.0004591784381773,288.3544616699219,294.1499938964844,287.31591796875,282.9775085449219,289.8076477050781,287.91357421875,288.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795032674446,3.4674652038546583e-09,0.000979499774985,-0.008136261254549,0.0,0.6499999761581421,0.0,-0.0065317819826304,60.0,-0.5485755801200867,-0.0,-6.541414165894821e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,9.210066491505132e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,9.698641224531455e-05,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,7.163385453168303e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,9.69864340731874e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48321533203125,0.0,0.0,0.0004600604297593,288.3517761230469,294.1499938964844,287.2388610839844,282.94354248046875,289.763427734375,287.8322448730469,288.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813837241381,3.687363747673089e-09,0.0009813799988478,-0.0087124370038509,0.0,0.6499999761581421,0.0,-0.006640794686973,60.0,-0.6013728380203247,-0.0,-6.566557431142428e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,9.210066491505132e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,9.698641224531455e-05,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,7.163385453168303e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,9.69864340731874e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48321533203125,0.0,0.0,0.0004600604297593,288.3517761230469,294.1499938964844,287.2388610839844,282.94354248046875,289.763427734375,287.8322448730469,288.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813837241381,3.687363747673089e-09,0.0009813799988478,-0.0087124370038509,0.0,0.6499999761581421,0.0,-0.006640794686973,60.0,-0.6013728380203247,-0.0,-6.566557431142428e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48028564453125,0.0,0.0,9.228480485035108e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48052978515625,0.0,0.0,9.718032379169016e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,7.177707448136061e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,9.71803383436054e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0004609802563209,288.3491516113281,294.1499938964844,287.1625061035156,282.9098815917969,289.71856689453125,287.7458190917969,288.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916702517869908e-09,0.0009833411313593,-0.0093133402988314,0.0,0.6499999761581421,0.0,-0.0067544882185757,60.0,-0.6541503667831421,-0.0,-6.592831169882629e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48028564453125,0.0,0.0,9.228480485035108e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48052978515625,0.0,0.0,9.718032379169016e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,7.177707448136061e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,9.71803383436054e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0004609802563209,288.3491516113281,294.1499938964844,287.1625061035156,282.9098815917969,289.71856689453125,287.7458190917969,288.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916702517869908e-09,0.0009833411313593,-0.0093133402988314,0.0,0.6499999761581421,0.0,-0.0067544882185757,60.0,-0.6541503667831421,-0.0,-6.592831169882629e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47686767578125,0.0,0.0,9.247303387383e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,9.737853542901576e-05,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47784423828125,0.0,0.0,7.19234740245156e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767761230469,0.0,0.0,9.73785572568886e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.476318359375,0.0,0.0,0.0004619205137714,288.3465270996094,294.1499938964844,287.0873718261719,282.8768920898437,289.67303466796875,287.6552429199219,288.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151138988106595e-09,0.0009853459196165,-0.0099275885149836,0.0,0.6499999761581421,0.0,-0.0068707084283232,60.0,-0.7064982056617737,-0.0,-6.619742265456807e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47686767578125,0.0,0.0,9.247303387383e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,9.737853542901576e-05,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47784423828125,0.0,0.0,7.19234740245156e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767761230469,0.0,0.0,9.73785572568886e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.476318359375,0.0,0.0,0.0004619205137714,288.3465270996094,294.1499938964844,287.0873718261719,282.8768920898437,289.67303466796875,287.6552429199219,288.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151138988106595e-09,0.0009853459196165,-0.0099275885149836,0.0,0.6499999761581421,0.0,-0.0068707084283232,60.0,-0.7064982056617737,-0.0,-6.619742265456807e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.0,0.0,9.266249253414573e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,9.757804946275428e-05,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47442626953125,0.0,0.0,7.207083399407566e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4733581542969,0.0,0.0,9.757806401466952e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,0.0004628669121302,288.3439636230469,294.1499938964844,287.0139465332031,282.8450012207031,289.626953125,287.5617980957031,288.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387108010206475e-09,0.0009873637463897,-0.0105458414182066,0.0,0.6499999761581421,0.0,-0.0069876890629529,60.0,-0.7581146955490112,-0.0,-6.64688570850558e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.0,0.0,9.266249253414573e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,9.757804946275428e-05,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47442626953125,0.0,0.0,7.207083399407566e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4733581542969,0.0,0.0,9.757806401466952e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,0.0004628669121302,288.3439636230469,294.1499938964844,287.0139465332031,282.8450012207031,289.626953125,287.5617980957031,288.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387108010206475e-09,0.0009873637463897,-0.0105458414182066,0.0,0.6499999761581421,0.0,-0.0069876890629529,60.0,-0.7581146955490112,-0.0,-6.64688570850558e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717712402344,0.0,0.0,9.275654883822426e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4720153808594,0.0,0.0,9.767709707375616e-05,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,7.214398647192866e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716796875,0.0,0.0,9.76771116256714e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47125244140625,0.0,0.0,0.0004633367643691,288.3426818847656,294.1499938964844,286.9780578613281,282.82958984375,289.6036682128906,287.51422119140625,288.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883699240162,4.504254746962033e-09,0.0009883653838187,-0.0108527690172195,0.0,0.6499999761581421,0.0,-0.0070457635447382,60.0,-0.7833878397941589,-0.0,-6.66038104668587e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,9.28499866859056e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703369140625,0.0,0.0,9.777548257261516e-05,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710388183594,0.0,0.0,7.221665873657912e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,9.7775504400488e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695739746094,0.0,0.0,0.0004638035024981,288.3414306640625,294.1499938964844,286.9428100585937,282.8145751953125,289.5802307128906,287.4664611816406,288.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893650421872,4.620624771689563e-09,0.0009893603855744,-0.0111576570197939,0.0,0.6499999761581421,0.0,-0.0071034524589776,60.0,-0.8083592653274536,-0.0,-6.673801067336171e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676818847656,0.0,0.0,9.298329678131267e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,9.791587217478082e-05,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,7.232034840853885e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46759033203125,0.0,0.0,9.791589400265366e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671630859375,0.0,0.0,0.0004644694563467,288.3396301269531,294.1499938964844,286.89324951171875,282.7937927246094,289.5463562011719,287.39764404296875,288.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907850762829,4.786667506806452e-09,0.0009907803032547,-0.0115926833823323,0.0,0.6499999761581421,0.0,-0.0071857678703963,60.0,-0.8438281416893005,-0.0,-6.692972220889716e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,9.303449769504368e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,9.796978702070192e-05,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676818847656,0.0,0.0,7.236016972456127e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4666748046875,0.0,0.0,9.796980884857476e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662475585937,0.0,0.0,0.0004647251917049,288.33892822265625,294.1499938964844,286.8743896484375,282.7859802246094,289.5331420898437,287.3709411621094,288.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913305984809,4.850435608716452e-09,0.0009913257090374,-0.01175975240767,0.0,0.6499999761581421,0.0,-0.0072173806838691,60.0,-0.8573987483978271,-0.0,-6.700342680687754e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
