time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271140,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,9.321390825789422e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46368408203125,0.0,0.0,9.81587145361118e-05,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,7.24997153156437e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,9.815873636398464e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46295166015625,0.0,0.0,0.00046562141506,288.3364562988281,294.1499938964844,286.80926513671875,282.7596435546875,289.4856262207031,287.2762145996094,288.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932415559887,5.073888864615128e-09,0.0009932365501299,-0.012345178052783,0.0,0.6499999761581421,0.0,-0.0073281563818454,60.0,-0.9045305252075196,-0.0,-6.7262000413848e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,9.321390825789422e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46368408203125,0.0,0.0,9.81587145361118e-05,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,7.24997153156437e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,9.815873636398464e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46295166015625,0.0,0.0,0.00046562141506,288.3364562988281,294.1499938964844,286.80926513671875,282.7596435546875,289.4856262207031,287.2762145996094,288.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932415559887,5.073888864615128e-09,0.0009932365501299,-0.012345178052783,0.0,0.6499999761581421,0.0,-0.0073281563818454,60.0,-0.9045305252075196,-0.0,-6.7262000413848e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601745605469,0.0,0.0,9.338702511740848e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604187011719,0.0,0.0,9.834102093009278e-05,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,7.263435691129416e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600830078125,0.0,0.0,9.8341035482008e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,0.0004664861771743,288.3340148925781,294.1499938964844,286.7478942871094,282.73590087890625,289.4377746582031,287.1835327148437,288.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950855746865,5.289498616889432e-09,0.0009950802195817,-0.0129100438207387,0.0,0.6499999761581421,0.0,-0.0074350438080728,60.0,-0.9492743015289308,-0.0,-6.751197645371576e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601745605469,0.0,0.0,9.338702511740848e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604187011719,0.0,0.0,9.834102093009278e-05,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,7.263435691129416e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600830078125,0.0,0.0,9.8341035482008e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,0.0004664861771743,288.3340148925781,294.1499938964844,286.7478942871094,282.73590087890625,289.4377746582031,287.1835327148437,288.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950855746865,5.289498616889432e-09,0.0009950802195817,-0.0129100438207387,0.0,0.6499999761581421,0.0,-0.0074350438080728,60.0,-0.9492743015289308,-0.0,-6.751197645371576e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569396972656,0.0,0.0,9.355340444017202e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571533203125,0.0,0.0,9.85162187134847e-05,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,7.276375981746241e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,9.851624054135756e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564514160156,0.0,0.0,0.0004673172952607,288.3316345214844,294.1499938964844,286.6908264160156,282.71514892578125,289.3896789550781,287.0940246582031,288.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968576487153,5.49671330674073e-09,0.0009968521771952,-0.0134529024362564,0.0,0.6499999761581421,0.0,-0.0075377691537141,60.0,-0.991278111934662,-0.0,-6.775264438374506e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569396972656,0.0,0.0,9.355340444017202e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571533203125,0.0,0.0,9.85162187134847e-05,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,7.276375981746241e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,9.851624054135756e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564514160156,0.0,0.0,0.0004673172952607,288.3316345214844,294.1499938964844,286.6908264160156,282.71514892578125,289.3896789550781,287.0940246582031,288.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968576487153,5.49671330674073e-09,0.0009968521771952,-0.0134529024362564,0.0,0.6499999761581421,0.0,-0.0075377691537141,60.0,-0.991278111934662,-0.0,-6.775264438374506e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.455322265625,0.0,0.0,9.36330179683864e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,9.860005957307294e-05,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45623779296875,0.0,0.0,7.282568549271673e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552307128906,0.0,0.0,9.860007412498815e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.454833984375,0.0,0.0,0.00046771497,288.3304443359375,294.1499938964844,286.6640625,282.7060546875,289.3655700683594,287.05126953125,288.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977055015042,5.5958655487131645e-09,0.0009976999135687,-0.0137126566842198,0.0,0.6499999761581421,0.0,-0.0075869229622185,60.0,-1.010810613632202,-0.0,-6.786796546975894e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537353515625,0.0,0.0,9.371271153213456e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,9.868397319223732e-05,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546203613281,0.0,0.0,7.288766209967434e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4536437988281,0.0,0.0,9.868399502011016e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,0.000468113052193,288.3292541503906,294.1499938964844,286.6385498046875,282.6978454589844,289.3414306640625,287.0088806152344,288.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554402031,5.695115490311764e-09,0.0009985486976802,-0.0139726642519235,0.0,0.6499999761581421,0.0,-0.007636125665158,60.0,-1.030185580253601,-0.0,-6.79834855077388e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505310058594,0.0,0.0,9.386264719069004e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507751464844,0.0,0.0,9.884186874842273e-05,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.451416015625,0.0,0.0,7.300428114831448e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,9.884188330033794e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500732421875,0.0,0.0,0.0004688620392698,288.326904296875,294.1499938964844,286.59161376953125,282.684326171875,289.29315185546875,286.92852783203125,288.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001513874158,5.8818483417155676e-09,0.0010001455666497,-0.0144618460908532,0.0,0.6499999761581421,0.0,-0.0077286977320909,60.0,-1.0657271146774292,-0.0,-6.820111053684742e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505310058594,0.0,0.0,9.386264719069004e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507751464844,0.0,0.0,9.884186874842273e-05,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.451416015625,0.0,0.0,7.300428114831448e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,9.884188330033794e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500732421875,0.0,0.0,0.0004688620392698,288.326904296875,294.1499938964844,286.59161376953125,282.684326171875,289.29315185546875,286.92852783203125,288.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001513874158,5.8818483417155676e-09,0.0010001455666497,-0.0144618460908532,0.0,0.6499999761581421,0.0,-0.0077286977320909,60.0,-1.0657271146774292,-0.0,-6.820111053684742e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,9.40021054702811e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476013183594,0.0,0.0,9.89887266769074e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482421875,0.0,0.0,7.311275112442672e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,9.898874122882262e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468994140625,0.0,0.0,0.0004695586685556,288.3246154785156,294.1499938964844,286.55047607421875,282.6750183105469,289.2449035644531,286.8531494140625,288.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001636730507,6.055525414438989e-09,0.0010016306769102,-0.0149168157950043,0.0,0.6499999761581421,0.0,-0.0078147975727915,60.0,-1.097716212272644,-0.0,-6.840382837935979e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,9.40021054702811e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476013183594,0.0,0.0,9.89887266769074e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482421875,0.0,0.0,7.311275112442672e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,9.898874122882262e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468994140625,0.0,0.0,0.0004695586685556,288.3246154785156,294.1499938964844,286.55047607421875,282.6750183105469,289.2449035644531,286.8531494140625,288.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001636730507,6.055525414438989e-09,0.0010016306769102,-0.0149168157950043,0.0,0.6499999761581421,0.0,-0.0078147975727915,60.0,-1.097716212272644,-0.0,-6.840382837935979e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442749023437,0.0,0.0,9.41277903621085e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,9.91210763459094e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44512939453125,0.0,0.0,7.321050361497328e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441833496094,0.0,0.0,9.912109089782462e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437866210937,0.0,0.0,0.0004701864963863,288.32232666015625,294.1499938964844,286.5156555175781,282.6703186035156,289.19683837890625,286.78424072265625,288.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029753902927,6.212040659647755e-09,0.0010029691038653,-0.0153268193826079,0.0,0.6499999761581421,0.0,-0.0078923888504505,60.0,-1.1253583431243896,-0.0,-6.858677181753593e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442749023437,0.0,0.0,9.41277903621085e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,9.91210763459094e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44512939453125,0.0,0.0,7.321050361497328e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441833496094,0.0,0.0,9.912109089782462e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437866210937,0.0,0.0,0.0004701864963863,288.32232666015625,294.1499938964844,286.5156555175781,282.6703186035156,289.19683837890625,286.78424072265625,288.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029753902927,6.212040659647755e-09,0.0010029691038653,-0.0153268193826079,0.0,0.6499999761581421,0.0,-0.0078923888504505,60.0,-1.1253583431243896,-0.0,-6.858677181753593e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.441162109375,0.0,0.0,9.423609299119562e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413757324219,0.0,0.0,9.923512698151173e-05,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420166015625,0.0,0.0,7.329474465223029e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410705566406,0.0,0.0,9.923514880938455e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407043457031,0.0,0.0,0.0004707275365944,288.3200988769531,294.1499938964844,286.4877014160156,282.6706237792969,289.1490478515625,286.72247314453125,288.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041289497166,6.34690655587633e-09,0.0010041226632893,-0.0156801063567399,0.0,0.6499999761581421,0.0,-0.0079592484980821,60.0,-1.1484028100967407,-0.0,-6.874460467543031e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.441162109375,0.0,0.0,9.423609299119562e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413757324219,0.0,0.0,9.923512698151173e-05,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420166015625,0.0,0.0,7.329474465223029e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410705566406,0.0,0.0,9.923514880938455e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407043457031,0.0,0.0,0.0004707275365944,288.3200988769531,294.1499938964844,286.4877014160156,282.6706237792969,289.1490478515625,286.72247314453125,288.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041289497166,6.34690655587633e-09,0.0010041226632893,-0.0156801063567399,0.0,0.6499999761581421,0.0,-0.0079592484980821,60.0,-1.1484028100967407,-0.0,-6.874460467543031e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43963623046875,0.0,0.0,9.428251360077412e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398498535156,0.0,0.0,9.92840141407214e-05,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,7.333084795391187e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395446777344,0.0,0.0,9.928402869263664e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391784667969,0.0,0.0,0.0004709594359155,288.3189697265625,294.1499938964844,286.4764404296875,282.6727905273437,289.12530517578125,286.69439697265625,288.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046231327578,6.404705210627526e-09,0.0010046167299151,-0.0158315077424049,0.0,0.6499999761581421,0.0,-0.0079879015684127,60.0,-1.1580547094345093,-0.0,-6.881230518729353e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4381103515625,0.0,0.0,9.43223712965846e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383239746094,0.0,0.0,9.932598186424002e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389343261719,0.0,0.0,7.33618508093059e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380187988281,0.0,0.0,9.932600369211286e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376525878906,0.0,0.0,0.0004711585352197,288.31787109375,294.1499938964844,286.46710205078125,282.67633056640625,289.1016845703125,286.66845703125,288.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050474666059,6.454326850757752e-09,0.0010050410637632,-0.015961492434144,0.0,0.6499999761581421,0.0,-0.0080125005915761,60.0,-1.1662970781326294,-0.0,-6.887044889936078e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356689453125,0.0,0.0,9.437282278668135e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358825683594,0.0,0.0,9.937910363078116e-05,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,7.340108277276158e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,9.937912545865402e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43524169921875,0.0,0.0,0.0004714105452876,288.3161315917969,294.1499938964844,286.45623779296875,282.6850891113281,289.0641784667969,286.6307373046875,288.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055848397314,6.517118844584502e-09,0.0010055783204734,-0.0161259733140468,0.0,0.6499999761581421,0.0,-0.0080436309799551,60.0,-1.1768310070037842,-0.0,-6.89440682322129e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350891113281,0.0,0.0,9.438230335945264e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352722167969,0.0,0.0,9.938909352058543e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359130859375,0.0,0.0,7.340846059378237e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349975585937,0.0,0.0,9.938911534845828e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43463134765625,0.0,0.0,0.0004714579263236,288.3157043457031,294.1499938964844,286.454345703125,282.6878967285156,289.05487060546875,286.6220703125,288.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056856554001,6.5289222916931075e-09,0.0010056791361421,-0.0161568913608789,0.0,0.6499999761581421,0.0,-0.0080494824796915,60.0,-1.1788779497146606,-0.0,-6.895790960470549e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320678710937,0.0,0.0,9.441180009162052e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322814941406,0.0,0.0,9.94201545836404e-05,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,7.343140168813989e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320068359375,0.0,0.0,9.942016913555562e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,0.0004716052790172,288.31353759765625,294.1499938964844,286.45001220703125,282.70562744140625,289.0087280273437,286.58428955078125,288.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059993946924,6.5655929581964764e-09,0.0010059927590191,-0.0162529498338699,0.0,0.6499999761581421,0.0,-0.008067661896348,60.0,-1.185473084449768,-0.0,-6.900091875650105e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320678710937,0.0,0.0,9.441180009162052e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322814941406,0.0,0.0,9.94201545836404e-05,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,7.343140168813989e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320068359375,0.0,0.0,9.942016913555562e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,0.0004716052790172,288.31353759765625,294.1499938964844,286.45001220703125,282.70562744140625,289.0087280273437,286.58428955078125,288.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059993946924,6.5655929581964764e-09,0.0010059927590191,-0.0162529498338699,0.0,0.6499999761581421,0.0,-0.008067661896348,60.0,-1.185473084449768,-0.0,-6.900091875650105e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291076660156,0.0,0.0,9.442081500310452e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293212890625,0.0,0.0,9.942964243236928e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.429931640625,0.0,0.0,7.343841571127996e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,9.942965698428452e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,0.0004716503026429,288.3114318847656,294.1499938964844,286.45001220703125,282.7259521484375,288.9634094238281,286.5548095703125,288.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006094738841,6.576743594166601e-09,0.001006088219583,-0.016282157972455,0.0,0.6499999761581421,0.0,-0.0080731902271509,60.0,-1.187527418136597,-0.0,-6.90139998482664e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291076660156,0.0,0.0,9.442081500310452e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293212890625,0.0,0.0,9.942964243236928e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.429931640625,0.0,0.0,7.343841571127996e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,9.942965698428452e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,0.0004716503026429,288.3114318847656,294.1499938964844,286.45001220703125,282.7259521484375,288.9634094238281,286.5548095703125,288.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006094738841,6.576743594166601e-09,0.001006088219583,-0.016282157972455,0.0,0.6499999761581421,0.0,-0.0080731902271509,60.0,-1.187527418136597,-0.0,-6.90139998482664e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,9.442135342396796e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263916015625,0.0,0.0,9.94302172330208e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269714355469,0.0,0.0,7.343883044086397e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42608642578125,0.0,0.0,9.943023178493604e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257507324219,0.0,0.0,0.0004716530092991,288.3093566894531,294.1499938964844,286.45001220703125,282.7449645996094,288.9189147949219,286.5316772460937,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060998611152,6.577341782332269e-09,0.0010060932254418,-0.0162837244570255,0.0,0.6499999761581421,0.0,-0.0080734863877296,60.0,-1.1879558563232422,-0.0,-6.90147032855748e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,9.442135342396796e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263916015625,0.0,0.0,9.94302172330208e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269714355469,0.0,0.0,7.343883044086397e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42608642578125,0.0,0.0,9.943023178493604e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257507324219,0.0,0.0,0.0004716530092991,288.3093566894531,294.1499938964844,286.45001220703125,282.7449645996094,288.9189147949219,286.5316772460937,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060998611152,6.577341782332269e-09,0.0010060932254418,-0.0162837244570255,0.0,0.6499999761581421,0.0,-0.0080734863877296,60.0,-1.1879558563232422,-0.0,-6.90147032855748e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247436523437,0.0,0.0,9.441810834687205e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4249267578125,0.0,0.0,9.942679753294216e-05,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,7.343631295952946e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246520996094,0.0,0.0,9.9426819360815e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242858886719,0.0,0.0,0.0004716368275694,288.3083190917969,294.1499938964844,286.45001220703125,282.75396728515625,288.89703369140625,286.5225524902344,288.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060649365186,6.573265931564265e-09,0.0010060583008453,-0.0162730477750301,0.0,0.6499999761581421,0.0,-0.0080714654177427,60.0,-1.187880277633667,-0.0,-6.900992133296313e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232788085937,0.0,0.0,9.441354632144794e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,9.942198812495916e-05,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,7.343276229221374e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232177734375,0.0,0.0,9.9422009952832e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228515625,0.0,0.0,0.0004716140101663,288.3072814941406,294.1499938964844,286.45001220703125,282.7626647949219,288.87530517578125,286.5142822265625,288.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060158092528,6.567538513024829e-09,0.0010060092899948,-0.0162580460309982,0.0,0.6499999761581421,0.0,-0.0080686258152127,60.0,-1.1877520084381104,-0.0,-6.90032067041102e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,9.439879067940636e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206237792969,0.0,0.0,9.94064612314105e-05,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,7.342128810705617e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203491210937,0.0,0.0,9.940647578332572e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41998291015625,0.0,0.0,0.0004715403483714,288.3052673339844,294.1499938964844,286.45001220703125,282.7791442871094,288.8324279785156,286.5003662109375,288.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549085718177139e-09,0.001005851663649,-0.0162097103893756,0.0,0.6499999761581421,0.0,-0.0080594792962074,60.0,-1.187347173690796,-0.0,-6.89815564669516e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,9.439879067940636e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206237792969,0.0,0.0,9.94064612314105e-05,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,7.342128810705617e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203491210937,0.0,0.0,9.940647578332572e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41998291015625,0.0,0.0,0.0004715403483714,288.3052673339844,294.1499938964844,286.45001220703125,282.7791442871094,288.8324279785156,286.5003662109375,288.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549085718177139e-09,0.001005851663649,-0.0162097103893756,0.0,0.6499999761581421,0.0,-0.0080594792962074,60.0,-1.187347173690796,-0.0,-6.89815564669516e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,9.43772538448684e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,9.938377479556948e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,7.34045315766707e-05,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175109863281,0.0,0.0,9.938379662344232e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,0.0004714327806141,288.30328369140625,294.1499938964844,286.45001220703125,282.79443359375,288.790283203125,286.4893798828125,288.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.5221783529523244e-09,0.0010056216269731,-0.0161392278969287,0.0,0.6499999761581421,0.0,-0.0080461399629712,60.0,-1.1867984533309937,-0.0,-6.895000126405648e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,9.43772538448684e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,9.938377479556948e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,7.34045315766707e-05,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175109863281,0.0,0.0,9.938379662344232e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,0.0004714327806141,288.30328369140625,294.1499938964844,286.45001220703125,282.79443359375,288.790283203125,286.4893798828125,288.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.5221783529523244e-09,0.0010056216269731,-0.0161392278969287,0.0,0.6499999761581421,0.0,-0.0080461399629712,60.0,-1.1867984533309937,-0.0,-6.895000126405648e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.414794921875,0.0,0.0,9.434869571123272e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,9.935370326275006e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,7.33823180780746e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147033691406,0.0,0.0,9.935371781466527e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,0.000471290142741,288.30133056640625,294.1499938964844,286.45001220703125,282.8085632324219,288.7489624023437,286.48095703125,288.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053232545033,6.486521542115042e-09,0.0010053167352452,-0.0160458255559206,0.0,0.6499999761581421,0.0,-0.008028463460505,60.0,-1.186125636100769,-0.0,-6.8908185824057e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.414794921875,0.0,0.0,9.434869571123272e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,9.935370326275006e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,7.33823180780746e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147033691406,0.0,0.0,9.935371781466527e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,0.000471290142741,288.30133056640625,294.1499938964844,286.45001220703125,282.8085632324219,288.7489624023437,286.48095703125,288.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053232545033,6.486521542115042e-09,0.0010053167352452,-0.0160458255559206,0.0,0.6499999761581421,0.0,-0.008028463460505,60.0,-1.186125636100769,-0.0,-6.8908185824057e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120178222656,0.0,0.0,9.431414218852296e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122009277344,0.0,0.0,9.931731619872151e-05,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41278076171875,0.0,0.0,7.335544796660542e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4119567871094,0.0,0.0,9.931733075063676e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,0.0004711175570264,288.29937744140625,294.1499938964844,286.45001220703125,282.82159423828125,288.7083435058594,286.474365234375,288.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.443399147570972e-09,0.0010049479315057,-0.0159328673034906,0.0,0.6499999761581421,0.0,-0.0080070858821272,60.0,-1.1853561401367188,-0.0,-6.885764491926238e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120178222656,0.0,0.0,9.431414218852296e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122009277344,0.0,0.0,9.931731619872151e-05,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41278076171875,0.0,0.0,7.335544796660542e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4119567871094,0.0,0.0,9.931733075063676e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,0.0004711175570264,288.29937744140625,294.1499938964844,286.45001220703125,282.82159423828125,288.7083435058594,286.474365234375,288.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.443399147570972e-09,0.0010049479315057,-0.0159328673034906,0.0,0.6499999761581421,0.0,-0.0080070858821272,60.0,-1.1853561401367188,-0.0,-6.885764491926238e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41064453125,0.0,0.0,9.429419878870247e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41082763671875,0.0,0.0,9.9296317785047e-05,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114074707031,0.0,0.0,7.333993562497199e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105834960937,0.0,0.0,9.929633233696222e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,0.0004710179346147,288.2984313964844,294.1499938964844,286.45001220703125,282.82769775390625,288.6884155273437,286.4717712402344,288.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047416435554,6.418516829143073e-09,0.0010047351242974,-0.0158676877617836,0.0,0.6499999761581421,0.0,-0.0079947505146265,60.0,-1.1849290132522583,-0.0,-6.882848424538679e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
