time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273360,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,9.427351324120536e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40948486328125,0.0,0.0,9.927452629199252e-05,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,7.332384120672941e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,9.927454811986536e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40887451171875,0.0,0.0,0.0004709145869128,288.2974853515625,294.1499938964844,286.45001220703125,282.83355712890625,288.6685791015625,286.4693908691406,288.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045206872746,6.392704587909748e-09,0.0010045142844319,-0.0158000737428665,0.0,0.6499999761581421,0.0,-0.0079819532111287,60.0,-1.1844887733459473,-0.0,-6.879824354655284e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,9.423428127774967e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070739746094,0.0,0.0,9.92332206806168e-05,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076232910156,0.0,0.0,7.329333311645314e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068298339844,0.0,0.0,9.923323523253202e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.406494140625,0.0,0.0,0.0004707186308223,288.2958374023437,294.1499938964844,286.45001220703125,282.8432312011719,288.63409423828125,286.4657592773437,288.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041024070233,6.343764624716641e-09,0.0010040960041806,-0.0156718753278255,0.0,0.6499999761581421,0.0,-0.0079576931893825,60.0,-1.1836713552474976,-0.0,-6.874092406405907e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,9.422845323570073e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067687988281,0.0,0.0,9.922708704834804e-05,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073181152344,0.0,0.0,7.32888001948595e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.406494140625,0.0,0.0,9.922710160026328e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061889648437,0.0,0.0,0.0004706895560957,288.2956237792969,294.1499938964844,286.45001220703125,282.844482421875,288.62945556640625,286.46533203125,288.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040402412414,6.336499325243494e-09,0.001004033954814,-0.0156528428196907,0.0,0.6499999761581421,0.0,-0.0079540908336639,60.0,-1.183552861213684,-0.0,-6.873241886751202e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,9.417887486051768e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,9.917487477650866e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,7.325023761950433e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,9.917488932842387e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,0.0004704419116023,288.29376220703125,294.1499938964844,286.45001220703125,282.8544616699219,288.59100341796875,286.462158203125,288.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274657682325824e-09,0.001003505080007,-0.0154908467084169,0.0,0.6499999761581421,0.0,-0.0079234335571527,60.0,-1.182544469833374,-0.0,-6.86600287735928e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,9.417887486051768e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,9.917487477650866e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,7.325023761950433e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,9.917488932842387e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,0.0004704419116023,288.29376220703125,294.1499938964844,286.45001220703125,282.8544616699219,288.59100341796875,286.462158203125,288.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274657682325824e-09,0.001003505080007,-0.0154908467084169,0.0,0.6499999761581421,0.0,-0.0079234335571527,60.0,-1.182544469833374,-0.0,-6.86600287735928e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,9.4125178293325e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,9.911832603393124e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,7.320847362279892e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,9.911834058584644e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40087890625,0.0,0.0,0.0004701736907009,288.2919616699219,294.1499938964844,286.45001220703125,282.8634948730469,288.5533142089844,286.45965576171875,288.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029387194663,6.207687253123595e-09,0.0010029324330389,-0.0153154144063591,0.0,0.6499999761581421,0.0,-0.0078902337700128,60.0,-1.1814682483673096,-0.0,-6.858167722612053e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,9.4125178293325e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,9.911832603393124e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,7.320847362279892e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,9.911834058584644e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40087890625,0.0,0.0,0.0004701736907009,288.2919616699219,294.1499938964844,286.45001220703125,282.8634948730469,288.5533142089844,286.45965576171875,288.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029387194663,6.207687253123595e-09,0.0010029324330389,-0.0153154144063591,0.0,0.6499999761581421,0.0,-0.0078902337700128,60.0,-1.1814682483673096,-0.0,-6.858167722612053e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3986511230469,0.0,0.0,9.406814206158742e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988342285156,0.0,0.0,9.905826300382614e-05,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993530273437,0.0,0.0,7.316411210922524e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985900878906,0.0,0.0,9.905827755574136e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39825439453125,0.0,0.0,0.0004698887933045,288.2901611328125,294.1499938964844,286.45001220703125,282.8716735839844,288.51629638671875,286.4577331542969,288.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.1365543757574414e-09,0.0010023241629824,-0.0151290772482752,0.0,0.6499999761581421,0.0,-0.0078549701720476,60.0,-1.180335521697998,-0.0,-6.84985081988998e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3986511230469,0.0,0.0,9.406814206158742e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988342285156,0.0,0.0,9.905826300382614e-05,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993530273437,0.0,0.0,7.316411210922524e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985900878906,0.0,0.0,9.905827755574136e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39825439453125,0.0,0.0,0.0004698887933045,288.2901611328125,294.1499938964844,286.45001220703125,282.8716735839844,288.51629638671875,286.4577331542969,288.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.1365543757574414e-09,0.0010023241629824,-0.0151290772482752,0.0,0.6499999761581421,0.0,-0.0078549701720476,60.0,-1.180335521697998,-0.0,-6.84985081988998e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973693847656,0.0,0.0,9.40382669796236e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,9.902680903906004e-05,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,7.314087270060554e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,9.902682359097524e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,0.0004697395488619,288.2892761230469,294.1499938964844,286.45001220703125,282.8754272460937,288.4981384277344,286.4569702148437,288.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020117042586,6.099301508299959e-09,0.0010020056506618,-0.0150314895436167,0.0,0.6499999761581421,0.0,-0.0078365020453929,60.0,-1.1797451972961426,-0.0,-6.845497324547979e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,9.400807903148234e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,9.899502038024366e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,7.311740046134219e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39599609375,0.0,0.0,9.899503493215887e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39569091796875,0.0,0.0,0.0004695887910202,288.2884216308594,294.1499938964844,286.45001220703125,282.87896728515625,288.4801025390625,286.4562683105469,288.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016896994784,6.0616613950514875e-09,0.0010016836458817,-0.014932888559997,0.0,0.6499999761581421,0.0,-0.0078178411349654,60.0,-1.1791478395462036,-0.0,-6.84109977555636e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935241699219,0.0,0.0,9.394664084538816e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936767578125,0.0,0.0,9.893032256513834e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941955566406,0.0,0.0,7.306961197173223e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934326171875,0.0,0.0,9.893033711705355e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.000469281891128,288.28668212890625,294.1499938964844,286.45001220703125,282.8854675292969,288.44439697265625,286.4550170898437,288.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.6499999761581421,0.0,-0.0077798594720661,60.0,-1.1779335737228394,-0.0,-6.832152621427667e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935241699219,0.0,0.0,9.394664084538816e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936767578125,0.0,0.0,9.893032256513834e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941955566406,0.0,0.0,7.306961197173223e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934326171875,0.0,0.0,9.893033711705355e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.000469281891128,288.28668212890625,294.1499938964844,286.45001220703125,282.8854675292969,288.44439697265625,286.4550170898437,288.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.6499999761581421,0.0,-0.0077798594720661,60.0,-1.1779335737228394,-0.0,-6.832152621427667e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909912109375,0.0,0.0,9.388339094584808e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,9.88637184491381e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,7.302041922230273e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39093017578125,0.0,0.0,9.886373300105332e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,0.0004689659690484,288.2849426269531,294.1499938964844,286.45001220703125,282.8912048339844,288.4093933105469,286.4540405273437,288.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003601200878,5.906176436809574e-09,0.0010003542993217,-0.0145255755633115,0.0,0.6499999761581421,0.0,-0.0077407616190612,60.0,-1.1766839027404783,-0.0,-6.822948961371368e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909912109375,0.0,0.0,9.388339094584808e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,9.88637184491381e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,7.302041922230273e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39093017578125,0.0,0.0,9.886373300105332e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,0.0004689659690484,288.2849426269531,294.1499938964844,286.45001220703125,282.8912048339844,288.4093933105469,286.4540405273437,288.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003601200878,5.906176436809574e-09,0.0010003542993217,-0.0145255755633115,0.0,0.6499999761581421,0.0,-0.0077407616190612,60.0,-1.1766839027404783,-0.0,-6.822948961371368e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38848876953125,0.0,0.0,9.38194352784194e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.388671875,0.0,0.0,9.87963649095036e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38916015625,0.0,0.0,7.297067350009456e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,9.879637946141884e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881225585937,0.0,0.0,0.0004686464963015,288.28326416015625,294.1499938964844,286.45001220703125,282.896240234375,288.37506103515625,286.4532775878906,288.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996781591325,5.826430005129168e-09,0.0009996723383665,-0.0143166668713092,0.0,0.6499999761581421,0.0,-0.0077012279070913,60.0,-1.175412893295288,-0.0,-6.813648667503004e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38848876953125,0.0,0.0,9.38194352784194e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.388671875,0.0,0.0,9.87963649095036e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38916015625,0.0,0.0,7.297067350009456e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,9.879637946141884e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881225585937,0.0,0.0,0.0004686464963015,288.28326416015625,294.1499938964844,286.45001220703125,282.896240234375,288.37506103515625,286.4532775878906,288.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996781591325,5.826430005129168e-09,0.0009996723383665,-0.0143166668713092,0.0,0.6499999761581421,0.0,-0.0077012279070913,60.0,-1.175412893295288,-0.0,-6.813648667503004e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,9.375537047162652e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,9.87289022305049e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,7.292084774235263e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,9.872891678242012e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,0.0004683264996856,288.2816162109375,294.1499938964844,286.45001220703125,282.90057373046875,288.3413391113281,286.4526672363281,288.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989950340241,5.7465459057937104e-09,0.000998989213258,-0.0141073958948254,0.0,0.6499999761581421,0.0,-0.0076616257429122,60.0,-1.1741290092468262,-0.0,-6.804339136579074e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,9.375537047162652e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,9.87289022305049e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,7.292084774235263e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,9.872891678242012e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,0.0004683264996856,288.2816162109375,294.1499938964844,286.45001220703125,282.90057373046875,288.3413391113281,286.4526672363281,288.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989950340241,5.7465459057937104e-09,0.000998989213258,-0.0141073958948254,0.0,0.6499999761581421,0.0,-0.0076616257429122,60.0,-1.1741290092468262,-0.0,-6.804339136579074e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847961425781,0.0,0.0,9.3723603640683e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,9.86954546533525e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854675292969,0.0,0.0,7.289613859029487e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847351074219,0.0,0.0,9.869546920526771e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38446044921875,0.0,0.0,0.0004681678256019,288.2807922363281,294.1499938964844,286.45001220703125,282.90252685546875,288.3248291015625,286.4524230957031,288.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986562654376,5.7069375891671825e-09,0.0009986505610868,-0.0140036344528198,0.0,0.6499999761581421,0.0,-0.0076419902034103,60.0,-1.1734851598739624,-0.0,-6.799725582595785e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.38360595703125,0.0,0.0,9.369203326059504e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837585449219,0.0,0.0,9.86622108030133e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842468261719,0.0,0.0,7.2871582233347e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,9.866221807897092e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,0.0004680101410485,288.27996826171875,294.1499938964844,286.45001220703125,282.904296875,288.3084411621094,286.45220947265625,288.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983197087422,5.6675744097844935e-09,0.0009983140043914,-0.0139005137607455,0.0,0.6499999761581421,0.0,-0.0076224766671657,60.0,-1.1728416681289673,-0.0,-6.795141871407395e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812866210937,0.0,0.0,9.363194840261713e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814392089844,0.0,0.0,9.859893907560036e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,7.282485603354871e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,9.859895362751558e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38092041015625,0.0,0.0,0.0004677100223489,288.2784118652344,294.1499938964844,286.45001220703125,282.9073181152344,288.2772216796875,286.4518127441406,288.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976789588108,5.592658780528836e-09,0.0009976733708754,-0.0137042552232742,0.0,0.6499999761581421,0.0,-0.0075853373855352,60.0,-1.171608567237854,-0.0,-6.786422801496883e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811950683594,0.0,0.0,9.362945274915546e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38134765625,0.0,0.0,9.859630517894402e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818359375,0.0,0.0,7.282290607690811e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811340332031,0.0,0.0,9.859631973085924e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808288574219,0.0,0.0,0.0004676975368056,288.2783508300781,294.1499938964844,286.45001220703125,282.9074401855469,288.27593994140625,286.4518127441406,288.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976522997021,5.589539497918849e-09,0.0009976467117667,-0.0136960837990045,0.0,0.6499999761581421,0.0,-0.0075837909244,60.0,-1.1715571880340576,-0.0,-6.786060424701645e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788146972656,0.0,0.0,9.356890950584784e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,9.853255323832856e-05,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3794250488281,0.0,0.0,7.277581607922912e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,9.853256051428616e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3784484863281,0.0,0.0,0.0004673951189033,288.2767639160156,294.1499938964844,286.45001220703125,282.9100036621094,288.2440795898437,286.45147705078125,288.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970066603273,5.514048773136437e-09,0.0009970011888071,-0.0134983165189623,0.0,0.6499999761581421,0.0,-0.0075463666580617,60.0,-1.1702868938446045,-0.0,-6.777280248115859e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788146972656,0.0,0.0,9.356890950584784e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,9.853255323832856e-05,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3794250488281,0.0,0.0,7.277581607922912e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,9.853256051428616e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3784484863281,0.0,0.0,0.0004673951189033,288.2767639160156,294.1499938964844,286.45001220703125,282.9100036621094,288.2440795898437,286.45147705078125,288.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970066603273,5.514048773136437e-09,0.0009970011888071,-0.0134983165189623,0.0,0.6499999761581421,0.0,-0.0075463666580617,60.0,-1.1702868938446045,-0.0,-6.777280248115859e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764343261719,0.0,0.0,9.351067274110392e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765869140625,0.0,0.0,9.84712314675562e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770751953125,0.0,0.0,7.273052324308082e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,9.847123874351382e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760986328125,0.0,0.0,0.0004671042552217,288.27520751953125,294.1499938964844,286.45001220703125,282.9120788574219,288.2127685546875,286.45123291015625,288.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963857010006,5.441436634612273e-09,0.0009963802294805,-0.0133080901578068,0.0,0.6499999761581421,0.0,-0.0075103696435689,60.0,-1.169037103652954,-0.0,-6.7688404215005e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764343261719,0.0,0.0,9.351067274110392e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765869140625,0.0,0.0,9.84712314675562e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770751953125,0.0,0.0,7.273052324308082e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,9.847123874351382e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760986328125,0.0,0.0,0.0004671042552217,288.27520751953125,294.1499938964844,286.45001220703125,282.9120788574219,288.2127685546875,286.45123291015625,288.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963857010006,5.441436634612273e-09,0.0009963802294805,-0.0133080901578068,0.0,0.6499999761581421,0.0,-0.0075103696435689,60.0,-1.169037103652954,-0.0,-6.7688404215005e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,9.345542639493942e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,9.841304563451558e-05,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,7.268755143741146e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,9.84130601864308e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.373779296875,0.0,0.0,0.0004668282635975,288.2736511230469,294.1499938964844,286.45001220703125,282.9136962890625,288.1820373535156,286.4510192871094,288.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957964066416,5.372541522774554e-09,0.0009957910515367,-0.0131275989115238,0.0,0.6499999761581421,0.0,-0.0074762152507901,60.0,-1.167815923690796,-0.0,-6.760837578667633e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,9.345542639493942e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,9.841304563451558e-05,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,7.268755143741146e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,9.84130601864308e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.373779296875,0.0,0.0,0.0004668282635975,288.2736511230469,294.1499938964844,286.45001220703125,282.9136962890625,288.1820373535156,286.4510192871094,288.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957964066416,5.372541522774554e-09,0.0009957910515367,-0.0131275989115238,0.0,0.6499999761581421,0.0,-0.0074762152507901,60.0,-1.167815923690796,-0.0,-6.760837578667633e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,9.342952398583292e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,9.838577534537762e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735656738281,0.0,0.0,7.26674115867354e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,9.838578989729284e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37261962890625,0.0,0.0,0.000466698926175,288.2728881835937,294.1499938964844,286.45001220703125,282.9143371582031,288.1669311523437,286.450927734375,288.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955203859135,5.340248687701887e-09,0.0009955150308087,-0.0130429975688457,0.0,0.6499999761581421,0.0,-0.0074602072127163,60.0,-1.16722309589386,-0.0,-6.757088044651027e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717956542969,0.0,0.0,9.340408723801374e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719482421875,0.0,0.0,9.83589852694422e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,7.264762825798243e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717346191406,0.0,0.0,9.835899982135744e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714599609375,0.0,0.0,0.0004665718297474,288.2721252441406,294.1499938964844,286.45001220703125,282.91485595703125,288.15185546875,286.4508361816406,288.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952491382136,5.308523842728618e-09,0.0009952437831088,-0.0129598844796419,0.0,0.6499999761581421,0.0,-0.0074444799683988,60.0,-1.166635274887085,-0.0,-6.753405301651584e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695068359375,0.0,0.0,9.335616778116672e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3696594238281,0.0,0.0,9.830852650338784e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701171875,0.0,0.0,7.261035352712497e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,9.830854105530308e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691711425781,0.0,0.0,0.0004663325089495,288.2705993652344,294.1499938964844,286.45001220703125,282.9156799316406,288.12213134765625,286.45068359375,288.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248767642740404e-09,0.0009947324870154,-0.0128033347427845,0.0,0.6499999761581421,0.0,-0.0074148545973002,60.0,-1.1654900312423706,-0.0,-6.7464711150933e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695068359375,0.0,0.0,9.335616778116672e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3696594238281,0.0,0.0,9.830852650338784e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701171875,0.0,0.0,7.261035352712497e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,9.830854105530308e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691711425781,0.0,0.0,0.0004663325089495,288.2705993652344,294.1499938964844,286.45001220703125,282.9156799316406,288.12213134765625,286.45068359375,288.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248767642740404e-09,0.0009947324870154,-0.0128033347427845,0.0,0.6499999761581421,0.0,-0.0074148545973002,60.0,-1.1654900312423706,-0.0,-6.7464711150933e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36724853515625,0.0,0.0,9.331303590442984e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3674011230469,0.0,0.0,9.826310270000248e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36785888671875,0.0,0.0,7.257680408656597e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,9.826311725191772e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,0.0004661170532926,288.2691345214844,294.1499938964844,286.45001220703125,282.9161376953125,288.09295654296875,286.4505615234375,288.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942777687683,5.194969343591538e-09,0.0009942726464942,-0.0126623911783099,0.0,0.6499999761581421,0.0,-0.0073881847783923,60.0,-1.1643978357315063,-0.0,-6.74023183933059e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36724853515625,0.0,0.0,9.331303590442984e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3674011230469,0.0,0.0,9.826310270000248e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36785888671875,0.0,0.0,7.257680408656597e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,9.826311725191772e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,0.0004661170532926,288.2691345214844,294.1499938964844,286.45001220703125,282.9161376953125,288.09295654296875,286.4505615234375,288.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942777687683,5.194969343591538e-09,0.0009942726464942,-0.0126623911783099,0.0,0.6499999761581421,0.0,-0.0073881847783923,60.0,-1.1643978357315063,-0.0,-6.74023183933059e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.32756665861234e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651733398437,0.0,0.0,9.8223754321225e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,7.254774391185492e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3649597167969,0.0,0.0,9.822376887314022e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,0.0004659303813241,288.2676696777344,294.1499938964844,286.45001220703125,282.91632080078125,288.0643920898437,286.4504699707031,288.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938791627064,5.148357740125675e-09,0.0009938740404322,-0.0125402761623263,0.0,0.6499999761581421,0.0,-0.0073650777339935,60.0,-1.1633706092834473,-0.0,-6.73482887236787e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.32756665861234e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651733398437,0.0,0.0,9.8223754321225e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,7.254774391185492e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3649597167969,0.0,0.0,9.822376887314022e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,0.0004659303813241,288.2676696777344,294.1499938964844,286.45001220703125,282.91632080078125,288.0643920898437,286.4504699707031,288.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938791627064,5.148357740125675e-09,0.0009938740404322,-0.0125402761623263,0.0,0.6499999761581421,0.0,-0.0073650777339935,60.0,-1.1633706092834473,-0.0,-6.73482887236787e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
