time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275580,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36279296875,0.0,0.0,9.324326674686743e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,9.818963735597208e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,7.2522547270637e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,9.818965190788732e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36248779296875,0.0,0.0,0.0004657685640268,288.2662048339844,294.1499938964844,286.45001220703125,282.916259765625,288.0362243652344,286.4504089355469,288.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935332927852,5.1079394047803825e-09,0.0009935281705111,-0.0124343857169151,0.0,0.6499999761581421,0.0,-0.0073450393974781,60.0,-1.1623977422714231,-0.0,-6.73014497465374e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36279296875,0.0,0.0,9.324326674686743e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,9.818963735597208e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,7.2522547270637e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,9.818965190788732e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36248779296875,0.0,0.0,0.0004657685640268,288.2662048339844,294.1499938964844,286.45001220703125,282.916259765625,288.0362243652344,286.4504089355469,288.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935332927852,5.1079394047803825e-09,0.0009935281705111,-0.0124343857169151,0.0,0.6499999761581421,0.0,-0.0073450393974781,60.0,-1.1623977422714231,-0.0,-6.73014497465374e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616943359375,0.0,0.0,9.323014819528908e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,9.817582758842036e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622741699219,0.0,0.0,7.25123391021043e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36163330078125,0.0,0.0,9.817583486437798e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,0.0004657030513044,288.2654724121094,294.1499938964844,286.45001220703125,282.9161376953125,288.0223999023437,286.45037841796875,288.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993393594399,5.091567167880839e-09,0.0009933884721249,-0.0123914927244186,0.0,0.6499999761581421,0.0,-0.0073369247838854,60.0,-1.1619477272033691,-0.0,-6.72824782554926e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,9.321750258095562e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,9.81625053100288e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611755371094,0.0,0.0,7.250250200740993e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36053466796875,0.0,0.0,9.816251986194402e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,0.0004656398668885,288.2647705078125,294.1499938964844,286.45001220703125,282.9159545898437,288.00860595703125,286.4503173828125,288.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932585526257,5.075784681451978e-09,0.0009932534303516,-0.0123501438647508,0.0,0.6499999761581421,0.0,-0.0073291002772748,60.0,-1.1615033149719238,-0.0,-6.72641959909015e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,9.319782839156689e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35858154296875,0.0,0.0,9.81417906587012e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.0,0.0,7.24872006685473e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583679199219,0.0,0.0,9.814179793465884e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581237792969,0.0,0.0,0.0004655416123569,288.2633361816406,294.1499938964844,286.45001220703125,282.9154968261719,287.9814147949219,286.4502868652344,288.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930481901392,5.051218110452281e-09,0.0009930431842803,-0.0122857829555869,0.0,0.6499999761581421,0.0,-0.0073169199749827,60.0,-1.1606776714324951,-0.0,-6.723574585976166e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,9.319782839156689e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35858154296875,0.0,0.0,9.81417906587012e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.0,0.0,7.24872006685473e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583679199219,0.0,0.0,9.814179793465884e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581237792969,0.0,0.0,0.0004655416123569,288.2633361816406,294.1499938964844,286.45001220703125,282.9154968261719,287.9814147949219,286.4502868652344,288.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930481901392,5.051218110452281e-09,0.0009930431842803,-0.0122857829555869,0.0,0.6499999761581421,0.0,-0.0073169199749827,60.0,-1.1606776714324951,-0.0,-6.723574585976166e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,9.3185473815538e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,9.812878124648704e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,7.247759640449658e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,9.812879579840228e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,0.0004654799122363,288.261962890625,294.1499938964844,286.45001220703125,282.9149169921875,287.9548034667969,286.4502258300781,288.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035778460893425e-09,0.0009929111693054,-0.0122453328222036,0.0,0.6499999761581421,0.0,-0.0073092663660645,60.0,-1.1599401235580444,-0.0,-6.721786149910258e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,9.3185473815538e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,9.812878124648704e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,7.247759640449658e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,9.812879579840228e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,0.0004654799122363,288.261962890625,294.1499938964844,286.45001220703125,282.9149169921875,287.9548034667969,286.4502258300781,288.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035778460893425e-09,0.0009929111693054,-0.0122453328222036,0.0,0.6499999761581421,0.0,-0.0073092663660645,60.0,-1.1599401235580444,-0.0,-6.721786149910258e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,9.317589865531772e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,9.81186967692338e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,7.247014582389966e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,9.811871132114902e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,0.0004654320946428,288.26055908203125,294.1499938964844,286.45001220703125,282.9140014648437,287.9285583496094,286.4501953125,288.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.0237942694764115e-09,0.0009928086074069,-0.0122139351442456,0.0,0.6499999761581421,0.0,-0.0073033245280385,60.0,-1.1592496633529663,-0.0,-6.720399170490057e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,9.317589865531772e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,9.81186967692338e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,7.247014582389966e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,9.811871132114902e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,0.0004654320946428,288.26055908203125,294.1499938964844,286.45001220703125,282.9140014648437,287.9285583496094,286.4501953125,288.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.0237942694764115e-09,0.0009928086074069,-0.0122139351442456,0.0,0.6499999761581421,0.0,-0.0073033245280385,60.0,-1.1592496633529663,-0.0,-6.720399170490057e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35205078125,0.0,0.0,9.316573414253072e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,9.810799383558332e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,7.246224413393065e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,9.810800838749856e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,0.0004653813375625,288.2592163085937,294.1499938964844,286.45001220703125,282.9125061035156,287.9029541015625,286.4501647949219,288.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927049977704,5.011081327666034e-09,0.0009926999919116,-0.0121806291863322,0.0,0.6499999761581421,0.0,-0.0072970227338373,60.0,-1.1585724353790283,-0.0,-6.71892692594156e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35205078125,0.0,0.0,9.316573414253072e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,9.810799383558332e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,7.246224413393065e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,9.810800838749856e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,0.0004653813375625,288.2592163085937,294.1499938964844,286.45001220703125,282.9125061035156,287.9029541015625,286.4501647949219,288.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927049977704,5.011081327666034e-09,0.0009926999919116,-0.0121806291863322,0.0,0.6499999761581421,0.0,-0.0072970227338373,60.0,-1.1585724353790283,-0.0,-6.71892692594156e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510131835937,0.0,0.0,9.316032083006576e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35113525390625,0.0,0.0,9.810229676077142e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515625,0.0,0.0,7.245803135447204e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509521484375,0.0,0.0,9.810230403672904e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507080078125,0.0,0.0,0.000465354300104,288.258544921875,294.1499938964844,286.45001220703125,282.9115600585937,287.8903503417969,286.4501342773437,288.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926470229402,5.004312519929499e-09,0.0009926420170813,-0.0121628958731889,0.0,0.6499999761581421,0.0,-0.0072936667129397,60.0,-1.1582316160202026,-0.0,-6.718143197304016e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,9.315477655036376e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35009765625,0.0,0.0,9.809645416680723e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,7.245371671160683e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34991455078125,0.0,0.0,9.809646871872246e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,0.0004653265932574,288.25787353515625,294.1499938964844,286.45001220703125,282.91046142578125,287.8778381347656,286.4501342773437,288.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925877675414,4.99737895509611e-09,0.0009925827616825,-0.012144730426371,0.0,0.6499999761581421,0.0,-0.0072902292013168,60.0,-1.1578893661499023,-0.0,-6.717340994555343e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.347900390625,0.0,0.0,9.314328053733334e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,9.808434697333725e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,7.2444774559699e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34783935546875,0.0,0.0,9.808435424929483e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475952148437,0.0,0.0,0.0004652691713999,288.25653076171875,294.1499938964844,286.45001220703125,282.90789794921875,287.85302734375,286.4501037597656,288.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924648329615,4.9830037873732635e-09,0.000992459943518,-0.0121070686727762,0.0,0.6499999761581421,0.0,-0.0072831036522984,60.0,-1.1572006940841677,-0.0,-6.715676903468193e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.347900390625,0.0,0.0,9.314328053733334e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,9.808434697333725e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,7.2444774559699e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34783935546875,0.0,0.0,9.808435424929483e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475952148437,0.0,0.0,0.0004652691713999,288.25653076171875,294.1499938964844,286.45001220703125,282.90789794921875,287.85302734375,286.4501037597656,288.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924648329615,4.9830037873732635e-09,0.000992459943518,-0.0121070686727762,0.0,0.6499999761581421,0.0,-0.0072831036522984,60.0,-1.1572006940841677,-0.0,-6.715676903468193e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,9.31307877181098e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,9.80711920419708e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,7.243506115628406e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3457946777344,0.0,0.0,9.807120659388602e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455810546875,0.0,0.0,0.0004652067727874,288.2552185058594,294.1499938964844,286.45001220703125,282.90478515625,287.8287353515625,286.4501037597656,288.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923314210027,4.967393607557824e-09,0.0009923264151439,-0.0120661715045571,0.0,0.6499999761581421,0.0,-0.0072753648273646,60.0,-1.156499981880188,-0.0,-6.713870703833892e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,9.31307877181098e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,9.80711920419708e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,7.243506115628406e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3457946777344,0.0,0.0,9.807120659388602e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455810546875,0.0,0.0,0.0004652067727874,288.2552185058594,294.1499938964844,286.45001220703125,282.90478515625,287.8287353515625,286.4501037597656,288.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923314210027,4.967393607557824e-09,0.0009923264151439,-0.0120661715045571,0.0,0.6499999761581421,0.0,-0.0072753648273646,60.0,-1.156499981880188,-0.0,-6.713870703833892e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438415527344,0.0,0.0,9.311758185504004e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439636230469,0.0,0.0,9.805728768697008e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,7.242478750413284e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,9.80572949629277e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0004651408235076,288.25390625,294.1499938964844,286.45001220703125,282.90118408203125,287.8048400878906,286.4500732421875,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921902092173,4.950889920252166e-09,0.0009921853197738,-0.012022933922708,0.0,0.6499999761581421,0.0,-0.0072671831585466,60.0,-1.155789136886597,-0.0,-6.711960764960169e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438415527344,0.0,0.0,9.311758185504004e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439636230469,0.0,0.0,9.805728768697008e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,7.242478750413284e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,9.80572949629277e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0004651408235076,288.25390625,294.1499938964844,286.45001220703125,282.90118408203125,287.8048400878906,286.4500732421875,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921902092173,4.950889920252166e-09,0.0009921853197738,-0.012022933922708,0.0,0.6499999761581421,0.0,-0.0072671831585466,60.0,-1.155789136886597,-0.0,-6.711960764960169e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418273925781,0.0,0.0,9.310359746450558e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,9.804256114875898e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34234619140625,0.0,0.0,7.241390994749963e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417663574219,0.0,0.0,9.80425684247166e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,0.0004650709743145,288.25262451171875,294.1499938964844,286.45001220703125,282.8970947265625,287.7813720703125,286.4500732421875,288.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920408483594,4.933420783004294e-09,0.0009920359589159,-0.0119771659374237,0.0,0.6499999761581421,0.0,-0.0072585232555866,60.0,-1.1550674438476562,-0.0,-6.70993927087693e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418273925781,0.0,0.0,9.310359746450558e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,9.804256114875898e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34234619140625,0.0,0.0,7.241390994749963e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417663574219,0.0,0.0,9.80425684247166e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,0.0004650709743145,288.25262451171875,294.1499938964844,286.45001220703125,282.8970947265625,287.7813720703125,286.4500732421875,288.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920408483594,4.933420783004294e-09,0.0009920359589159,-0.0119771659374237,0.0,0.6499999761581421,0.0,-0.0072585232555866,60.0,-1.1550674438476562,-0.0,-6.70993927087693e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,9.309624874731526e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,9.803481952985749e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,7.240819104481488e-05,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,9.803483408177271e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3405456542969,0.0,0.0,0.0004650342743843,288.2519836425781,294.1499938964844,286.45001220703125,282.8948669433594,287.76983642578125,286.4500732421875,288.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919622680172,4.924240570858274e-09,0.0009919573785737,-0.0119531154632568,0.0,0.6499999761581421,0.0,-0.0072539718821644,60.0,-1.1547014713287354,-0.0,-6.708877720029707e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33984375,0.0,0.0,9.308877633884548e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,9.802695421967655e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,7.240238483063877e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397827148437,0.0,0.0,9.802696149563415e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.0004649969632737,288.2513732910156,294.1499938964844,286.45001220703125,282.8925170898437,287.7583923339844,286.4500732421875,288.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918824071064,4.914908924291694e-09,0.0009918775176629,-0.0119286673143506,0.0,0.6499999761581421,0.0,-0.007249345537275,60.0,-1.154333472251892,-0.0,-6.707798405614085e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,9.307346044806764e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380126953125,0.0,0.0,9.801082342164592e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,7.239046681206673e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,9.801083069760352e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376159667969,0.0,0.0,0.0004649204493034,288.2500915527344,294.1499938964844,286.45001220703125,282.88751220703125,287.7357177734375,286.4500427246094,288.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917189599946,4.895778449309773e-09,0.000991714070551,-0.0118785463273525,0.0,0.6499999761581421,0.0,-0.007239862345159,60.0,-1.153592824935913,-0.0,-6.705585775534928e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,9.307346044806764e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380126953125,0.0,0.0,9.801082342164592e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,7.239046681206673e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,9.801083069760352e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376159667969,0.0,0.0,0.0004649204493034,288.2500915527344,294.1499938964844,286.45001220703125,282.88751220703125,287.7357177734375,286.4500427246094,288.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917189599946,4.895778449309773e-09,0.000991714070551,-0.0118785463273525,0.0,0.6499999761581421,0.0,-0.007239862345159,60.0,-1.153592824935913,-0.0,-6.705585775534928e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359375,0.0,0.0,9.305730782216416e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360595703125,0.0,0.0,9.799381223274396e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33642578125,0.0,0.0,7.237790850922465e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,9.799382678465918e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,0.0004648397734854,288.24884033203125,294.1499938964844,286.45001220703125,282.8820495605469,287.7134094238281,286.4500427246094,288.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915464324876,4.8756105819336434e-09,0.0009915415430441,-0.0118257077410817,0.0,0.6499999761581421,0.0,-0.0072298641316592,60.0,-1.152841091156006,-0.0,-6.70325306373343e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359375,0.0,0.0,9.305730782216416e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360595703125,0.0,0.0,9.799381223274396e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33642578125,0.0,0.0,7.237790850922465e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,9.799382678465918e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,0.0004648397734854,288.24884033203125,294.1499938964844,286.45001220703125,282.8820495605469,287.7134094238281,286.4500427246094,288.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915464324876,4.8756105819336434e-09,0.0009915415430441,-0.0118257077410817,0.0,0.6499999761581421,0.0,-0.0072298641316592,60.0,-1.152841091156006,-0.0,-6.70325306373343e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,9.30403984966688e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341064453125,0.0,0.0,9.797601524041966e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345031738281,0.0,0.0,7.236476085381582e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339538574219,0.0,0.0,9.797602251637728e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,0.0004647553432732,288.24761962890625,294.1499938964844,286.45001220703125,282.87615966796875,287.69158935546875,286.4500427246094,288.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.854502577700259e-09,0.0009913610992953,-0.0117704067379236,0.0,0.6499999761581421,0.0,-0.0072194002568721,60.0,-1.1520782709121704,-0.0,-6.700812349436093e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,9.30403984966688e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341064453125,0.0,0.0,9.797601524041966e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345031738281,0.0,0.0,7.236476085381582e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339538574219,0.0,0.0,9.797602251637728e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,0.0004647553432732,288.24761962890625,294.1499938964844,286.45001220703125,282.87615966796875,287.69158935546875,286.4500427246094,288.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.854502577700259e-09,0.0009913610992953,-0.0117704067379236,0.0,0.6499999761581421,0.0,-0.0072194002568721,60.0,-1.1520782709121704,-0.0,-6.700812349436093e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33209228515625,0.0,0.0,9.302289981860667e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,9.795758523978292e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33258056640625,0.0,0.0,7.235114753711969e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33203125,0.0,0.0,9.795759251574054e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3318176269531,0.0,0.0,0.0004646679444704,288.24639892578125,294.1499938964844,286.45001220703125,282.869873046875,287.67010498046875,286.4500427246094,288.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911791421473,4.832654720843266e-09,0.0009911742527037,-0.0117131667211651,0.0,0.6499999761581421,0.0,-0.0072085689753293,60.0,-1.1513069868087769,-0.0,-6.6982870805532e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33209228515625,0.0,0.0,9.302289981860667e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,9.795758523978292e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33258056640625,0.0,0.0,7.235114753711969e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33203125,0.0,0.0,9.795759251574054e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3318176269531,0.0,0.0,0.0004646679444704,288.24639892578125,294.1499938964844,286.45001220703125,282.869873046875,287.67010498046875,286.4500427246094,288.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911791421473,4.832654720843266e-09,0.0009911742527037,-0.0117131667211651,0.0,0.6499999761581421,0.0,-0.0072085689753293,60.0,-1.1513069868087769,-0.0,-6.6982870805532e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311462402344,0.0,0.0,9.30138266994618e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312683105469,0.0,0.0,9.79480319074355e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316345214844,0.0,0.0,7.234408985823393e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310852050781,0.0,0.0,9.794803918339312e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,0.0004646226298063,288.24578857421875,294.1499938964844,286.45001220703125,282.8666076660156,287.6595458984375,286.4500427246094,288.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910821681842,4.8213322223489286e-09,0.000991077395156,-0.0116835022345185,0.0,0.6499999761581421,0.0,-0.0072029554285109,60.0,-1.1509169340133667,-0.0,-6.69697826083393e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302001953125,0.0,0.0,9.30046517169103e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.330322265625,0.0,0.0,9.793836943572388e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3306579589844,0.0,0.0,7.233695214381441e-05,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33013916015625,0.0,0.0,9.793837671168149e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299255371094,0.0,0.0,0.0004645767912734,288.2452087402344,294.1499938964844,286.45001220703125,282.8632202148437,287.6490783691406,286.45001220703125,288.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909842628985,4.8098787175376864e-09,0.000990979373455,-0.0116534950211644,0.0,0.6499999761581421,0.0,-0.0071972776204347,60.0,-1.1505253314971924,-0.0,-6.695654519717209e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,9.298599616158754e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,9.791872435016558e-05,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,7.232244388433173e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282775878906,0.0,0.0,9.79187316261232e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.0004644836299121,288.2440185546875,294.1499938964844,286.45001220703125,282.8561706542969,287.6282958984375,286.45001220703125,288.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907851926982,4.7865928998191976e-09,0.00099078041967,-0.011592486873269,0.0,0.6499999761581421,0.0,-0.0071857338771224,60.0,-1.149738311767578,-0.0,-6.692963694376888e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,9.298599616158754e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,9.791872435016558e-05,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,7.232244388433173e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282775878906,0.0,0.0,9.79187316261232e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.0004644836299121,288.2440185546875,294.1499938964844,286.45001220703125,282.8561706542969,287.6282958984375,286.45001220703125,288.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907851926982,4.7865928998191976e-09,0.00099078041967,-0.011592486873269,0.0,0.6499999761581421,0.0,-0.0071857338771224,60.0,-1.149738311767578,-0.0,-6.692963694376888e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,9.296660573454574e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,9.789830801310018e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,7.230736082419753e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,9.78983152890578e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262023925781,0.0,0.0,0.0004643867723643,288.2428283691406,294.1499938964844,286.45001220703125,282.8487548828125,287.6079406738281,286.45001220703125,288.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990578206256,4.762391370149999e-09,0.0009905734332278,-0.0115290805697441,0.0,0.6499999761581421,0.0,-0.0071737365797162,60.0,-1.1489416360855105,-0.0,-6.69016770871167e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
