time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277800,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,9.296660573454574e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,9.789830801310018e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,7.230736082419753e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,9.78983152890578e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262023925781,0.0,0.0,0.0004643867723643,288.2428283691406,294.1499938964844,286.45001220703125,282.8487548828125,287.6079406738281,286.45001220703125,288.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990578206256,4.762391370149999e-09,0.0009905734332278,-0.0115290805697441,0.0,0.6499999761581421,0.0,-0.0071737365797162,60.0,-1.1489416360855105,-0.0,-6.69016770871167e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246154785156,0.0,0.0,9.294666961068287e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,9.787730959942564e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250732421875,0.0,0.0,7.22918557585217e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245544433594,0.0,0.0,9.787731687538326e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243408203125,0.0,0.0,0.0004642871790565,288.2416381835937,294.1499938964844,286.45001220703125,282.84100341796875,287.5879211425781,286.45001220703125,288.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903653990477,4.737504610830001e-09,0.0009903606260195,-0.0114638786762952,0.0,0.6499999761581421,0.0,-0.0071613988839089,60.0,-1.1481372117996216,-0.0,-6.687292852802784e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246154785156,0.0,0.0,9.294666961068287e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,9.787730959942564e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250732421875,0.0,0.0,7.22918557585217e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245544433594,0.0,0.0,9.787731687538326e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243408203125,0.0,0.0,0.0004642871790565,288.2416381835937,294.1499938964844,286.45001220703125,282.84100341796875,287.5879211425781,286.45001220703125,288.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903653990477,4.737504610830001e-09,0.0009903606260195,-0.0114638786762952,0.0,0.6499999761581421,0.0,-0.0071613988839089,60.0,-1.1481372117996216,-0.0,-6.687292852802784e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227844238281,0.0,0.0,9.292620234191418e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,9.785575821297245e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232421875,0.0,0.0,7.227593596326187e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227233886719,0.0,0.0,9.785576548893005e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3225402832031,0.0,0.0,0.0004641849373001,288.2405090332031,294.1499938964844,286.45001220703125,282.8329162597656,287.5682678222656,286.45001220703125,288.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901468874886,4.711964152193104e-09,0.0009901422308757,-0.0113969640806317,0.0,0.6499999761581421,0.0,-0.007148737553507,60.0,-1.1473257541656494,-0.0,-6.68434410044938e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227844238281,0.0,0.0,9.292620234191418e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,9.785575821297245e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232421875,0.0,0.0,7.227593596326187e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227233886719,0.0,0.0,9.785576548893005e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3225402832031,0.0,0.0,0.0004641849373001,288.2405090332031,294.1499938964844,286.45001220703125,282.8329162597656,287.5682678222656,286.45001220703125,288.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901468874886,4.711964152193104e-09,0.0009901422308757,-0.0113969640806317,0.0,0.6499999761581421,0.0,-0.007148737553507,60.0,-1.1473257541656494,-0.0,-6.68434410044938e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218688964844,0.0,0.0,9.291573223890735e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,9.784472786122932e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32232666015625,0.0,0.0,7.22677941666916e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,9.784473513718694e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216247558594,0.0,0.0,0.0004641326377168,288.23992919921875,294.1499938964844,286.45001220703125,282.8287658691406,287.5586242675781,286.45001220703125,288.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900351287797,4.698896827193266e-09,0.0009900304721668,-0.0113627277314662,0.0,0.6499999761581421,0.0,-0.007142259273678,60.0,-1.1469166278839111,-0.0,-6.682834907678625e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32098388671875,0.0,0.0,9.290516754845156e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3210754394531,0.0,0.0,9.783361019799486e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,7.225957961054519e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,9.783361747395249e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207397460937,0.0,0.0,0.000464079901576,288.2393493652344,294.1499938964844,286.45001220703125,282.82452392578125,287.5490417480469,286.45001220703125,288.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899224387481,4.685720700337015e-09,0.0009899177821353,-0.0113282073289155,0.0,0.6499999761581421,0.0,-0.0071357269771397,60.0,-1.1465063095092771,-0.0,-6.681313635681363e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191833496094,0.0,0.0,9.288381988881156e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193054199219,0.0,0.0,9.781112748896704e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196105957031,0.0,0.0,7.224297587526962e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,9.781113476492465e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189392089844,0.0,0.0,0.0004639732651412,288.2382202148437,294.1499938964844,286.45001220703125,282.8158569335937,287.5300598144531,286.45001220703125,288.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896947303786,4.6590828972625795e-09,0.0009896900737658,-0.0112584168091416,0.0,0.6499999761581421,0.0,-0.0071225217543542,60.0,-1.1456828117370603,-0.0,-6.678239117263729e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191833496094,0.0,0.0,9.288381988881156e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193054199219,0.0,0.0,9.781112748896704e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196105957031,0.0,0.0,7.224297587526962e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,9.781113476492465e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189392089844,0.0,0.0,0.0004639732651412,288.2382202148437,294.1499938964844,286.45001220703125,282.8158569335937,287.5300598144531,286.45001220703125,288.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896947303786,4.6590828972625795e-09,0.0009896900737658,-0.0112584168091416,0.0,0.6499999761581421,0.0,-0.0071225217543542,60.0,-1.1456828117370603,-0.0,-6.678239117263729e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,9.286197746405378e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175048828125,0.0,0.0,9.778812091099098e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178405761719,0.0,0.0,7.22259865142405e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,9.77881354629062e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,0.0004638641548808,288.2370910644531,294.1499938964844,286.45001220703125,282.806884765625,287.5114440917969,286.45001220703125,288.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989461550489,4.631826477918821e-09,0.0009894570102915,-0.0111870048567652,0.0,0.6499999761581421,0.0,-0.0071090096607804,60.0,-1.1448529958724976,-0.0,-6.675093544572519e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,9.286197746405378e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175048828125,0.0,0.0,9.778812091099098e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178405761719,0.0,0.0,7.22259865142405e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,9.77881354629062e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,0.0004638641548808,288.2370910644531,294.1499938964844,286.45001220703125,282.806884765625,287.5114440917969,286.45001220703125,288.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989461550489,4.631826477918821e-09,0.0009894570102915,-0.0111870048567652,0.0,0.6499999761581421,0.0,-0.0071090096607804,60.0,-1.1448529958724976,-0.0,-6.675093544572519e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,9.283974941354244e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,9.776472143130376e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,7.22086988389492e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,9.776472870726138e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,0.0004637531528715,288.2359619140625,294.1499938964844,286.45001220703125,282.79766845703125,287.4931335449219,286.45001220703125,288.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892244124785,4.6040966594773636e-09,0.0009892198722809,-0.0111143542453646,0.0,0.6499999761581421,0.0,-0.0070952628739178,60.0,-1.1440179347991943,-0.0,-6.671893970633391e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,9.283974941354244e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,9.776472143130376e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,7.22086988389492e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,9.776472870726138e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,0.0004637531528715,288.2359619140625,294.1499938964844,286.45001220703125,282.79766845703125,287.4931335449219,286.45001220703125,288.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892244124785,4.6040966594773636e-09,0.0009892198722809,-0.0111143542453646,0.0,0.6499999761581421,0.0,-0.0070952628739178,60.0,-1.1440179347991943,-0.0,-6.671893970633391e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139038085937,0.0,0.0,9.281719394493848e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,9.774096542969346e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,7.219114922918379e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138427734375,0.0,0.0,9.774097270565107e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,0.0004636404628399,288.23486328125,294.1499938964844,286.45001220703125,282.7882080078125,287.47515869140625,286.45001220703125,288.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889837820082,4.5759507294462765e-09,0.0009889791253954,-0.011040611192584,0.0,0.6499999761581421,0.0,-0.0070813097991049,60.0,-1.1431783437728882,-0.0,-6.668647500873703e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139038085937,0.0,0.0,9.281719394493848e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,9.774096542969346e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,7.219114922918379e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138427734375,0.0,0.0,9.774097270565107e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,0.0004636404628399,288.23486328125,294.1499938964844,286.45001220703125,282.7882080078125,287.47515869140625,286.45001220703125,288.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889837820082,4.5759507294462765e-09,0.0009889791253954,-0.011040611192584,0.0,0.6499999761581421,0.0,-0.0070813097991049,60.0,-1.1431783437728882,-0.0,-6.668647500873703e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,9.28057706914842e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131408691406,0.0,0.0,9.772893827175722e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,7.218227256089449e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31298828125,0.0,0.0,9.772894554771484e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.0,0.0004635834193322,288.2343139648437,294.1499938964844,286.45001220703125,282.78338623046875,287.4663391113281,286.45001220703125,288.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888618951663,4.561704347594286e-09,0.0009888573549687,-0.0110032856464385,0.0,0.6499999761581421,0.0,-0.0070742471143603,60.0,-1.142756700515747,-0.0,-6.667004726068626e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,9.279430378228426e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,9.771686018211768e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,7.217334496090189e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121337890625,0.0,0.0,9.771686745807528e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119201660156,0.0,0.0,0.0004635261429939,288.2337646484375,294.1499938964844,286.45001220703125,282.7785339355469,287.45758056640625,286.45001220703125,288.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988739542663,4.5473953491637076e-09,0.0009887348860502,-0.01096579618752,0.0,0.6499999761581421,0.0,-0.0070671532303094,60.0,-1.142334222793579,-0.0,-6.665354845836191e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104553222656,0.0,0.0,9.277124627260493e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.0,0.0,9.769258031155914e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31085205078125,0.0,0.0,7.215541700134054e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103942871094,0.0,0.0,9.769258758751675e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102111816406,0.0,0.0,0.0004634109500329,288.2326965332031,294.1499938964844,286.45001220703125,282.76861572265625,287.4402160644531,286.45001220703125,288.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988493557088,4.5186294705956714e-09,0.0009884890168905,-0.0108904298394918,0.0,0.6499999761581421,0.0,-0.0070528928190469,60.0,-1.141487956047058,-0.0,-6.662038032345663e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104553222656,0.0,0.0,9.277124627260493e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.0,0.0,9.769258031155914e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31085205078125,0.0,0.0,7.215541700134054e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103942871094,0.0,0.0,9.769258758751675e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102111816406,0.0,0.0,0.0004634109500329,288.2326965332031,294.1499938964844,286.45001220703125,282.76861572265625,287.4402160644531,286.45001220703125,288.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988493557088,4.5186294705956714e-09,0.0009884890168905,-0.0108904298394918,0.0,0.6499999761581421,0.0,-0.0070528928190469,60.0,-1.141487956047058,-0.0,-6.662038032345663e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,9.274796320823953e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.308837890625,0.0,0.0,9.766806761035696e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,7.213730714283884e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,9.766807488631456e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085021972656,0.0,0.0,0.0004632946802303,288.2315979003906,294.1499938964844,286.45001220703125,282.7585144042969,287.4231872558594,286.45001220703125,288.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882451267912,4.489590033074364e-09,0.000988240703009,-0.0108143454417586,0.0,0.6499999761581421,0.0,-0.0070384969003498,60.0,-1.140638828277588,-0.0,-6.658691376060234e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,9.274796320823953e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.308837890625,0.0,0.0,9.766806761035696e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,7.213730714283884e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,9.766807488631456e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085021972656,0.0,0.0,0.0004632946802303,288.2315979003906,294.1499938964844,286.45001220703125,282.7585144042969,287.4231872558594,286.45001220703125,288.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882451267912,4.489590033074364e-09,0.000988240703009,-0.0108143454417586,0.0,0.6499999761581421,0.0,-0.0070384969003498,60.0,-1.140638828277588,-0.0,-6.658691376060234e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070678710937,0.0,0.0,9.272454917663708e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,9.764340211404487e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074645996094,0.0,0.0,7.211909542093053e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070068359375,0.0,0.0,9.764340939000248e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30682373046875,0.0,0.0,0.0004631777119357,288.2305603027344,294.1499938964844,286.45001220703125,282.74822998046875,287.4064636230469,286.45001220703125,288.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879952995106,4.460373403958329e-09,0.0009879908757284,-0.0107377981767058,0.0,0.6499999761581421,0.0,-0.0070240129716694,60.0,-1.1397877931594849,-0.0,-6.655324114035467e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070678710937,0.0,0.0,9.272454917663708e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,9.764340211404487e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074645996094,0.0,0.0,7.211909542093053e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070068359375,0.0,0.0,9.764340939000248e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30682373046875,0.0,0.0,0.0004631777119357,288.2305603027344,294.1499938964844,286.45001220703125,282.74822998046875,287.4064636230469,286.45001220703125,288.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879952995106,4.460373403958329e-09,0.0009879908757284,-0.0107377981767058,0.0,0.6499999761581421,0.0,-0.0070240129716694,60.0,-1.1397877931594849,-0.0,-6.655324114035467e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,9.27010623854585e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,9.761867113411428e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,7.210082549136132e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,9.761867841007188e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,0.0004630603943951,288.2294921875,294.1499938964844,286.45001220703125,282.73779296875,287.389892578125,286.45001220703125,288.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431075062427681e-09,0.0009877403499558,-0.0106610367074608,0.0,0.6499999761581421,0.0,-0.007009488530457,60.0,-1.138935923576355,-0.0,-6.651949036040605e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,9.27010623854585e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,9.761867113411428e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,7.210082549136132e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,9.761867841007188e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,0.0004630603943951,288.2294921875,294.1499938964844,286.45001220703125,282.73779296875,287.389892578125,286.45001220703125,288.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431075062427681e-09,0.0009877403499558,-0.0106610367074608,0.0,0.6499999761581421,0.0,-0.007009488530457,60.0,-1.138935923576355,-0.0,-6.651949036040605e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045349121094,0.0,0.0,9.268928261008114e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,9.76062729023397e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,7.209166506072506e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,9.760628017829732e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,0.0004630015755537,288.2289733886719,294.1499938964844,286.45001220703125,282.7325134277344,287.3817749023437,286.45001220703125,288.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.41638503545505e-09,0.0009876147378236,-0.0106225479394197,0.0,0.6499999761581421,0.0,-0.0070022060535848,60.0,-1.1385093927383425,-0.0,-6.65025723378676e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,9.26775101106614e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038024902344,0.0,0.0,9.759387467056511e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,7.208251190604642e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,9.759388194652274e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034973144531,0.0,0.0,0.0004629427567124,288.2284240722656,294.1499938964844,286.45001220703125,282.7272033691406,287.3737487792969,286.45001220703125,288.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401700781642148e-09,0.0009874891256913,-0.0105840750038623,0.0,0.6499999761581421,0.0,-0.0069949263706803,60.0,-1.1380829811096191,-0.0,-6.648566142075651e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30206298828125,0.0,0.0,9.265398693969472e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021545410156,0.0,0.0,9.756910003488883e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3024597167969,0.0,0.0,7.206421287264675e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020324707031,0.0,0.0,9.756910731084643e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018493652344,0.0,0.0,0.0004628252645488,288.2273864746094,294.1499938964844,286.45001220703125,282.7164611816406,287.3578491210937,286.45001220703125,288.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872425580397,4.3723571430120955e-09,0.0009872382506728,-0.0105071933940052,0.0,0.6499999761581421,0.0,-0.0069803795777261,60.0,-1.1372301578521729,-0.0,-6.645186800824376e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30206298828125,0.0,0.0,9.265398693969472e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021545410156,0.0,0.0,9.756910003488883e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3024597167969,0.0,0.0,7.206421287264675e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020324707031,0.0,0.0,9.756910731084643e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018493652344,0.0,0.0,0.0004628252645488,288.2273864746094,294.1499938964844,286.45001220703125,282.7164611816406,287.3578491210937,286.45001220703125,288.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872425580397,4.3723571430120955e-09,0.0009872382506728,-0.0105071933940052,0.0,0.6499999761581421,0.0,-0.0069803795777261,60.0,-1.1372301578521729,-0.0,-6.645186800824376e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004455566406,0.0,0.0,9.262992534786464e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.300537109375,0.0,0.0,9.754376515047623e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,7.204549910966307e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,9.754377242643386e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002319335937,0.0,0.0,0.0004627050948329,288.2263488769531,294.1499938964844,286.45001220703125,282.70562744140625,287.3422241210937,286.4500427246094,288.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869859786704,4.342347370567268e-09,0.0009869816713035,-0.0104285655543208,0.0,0.6499999761581421,0.0,-0.0069655021652579,60.0,-1.1362675428390503,-0.0,-6.641732852585849e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004455566406,0.0,0.0,9.262992534786464e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.300537109375,0.0,0.0,9.754376515047623e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,7.204549910966307e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,9.754377242643386e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002319335937,0.0,0.0,0.0004627050948329,288.2263488769531,294.1499938964844,286.45001220703125,282.70562744140625,287.3422241210937,286.4500427246094,288.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869859786704,4.342347370567268e-09,0.0009869816713035,-0.0104285655543208,0.0,0.6499999761581421,0.0,-0.0069655021652579,60.0,-1.1362675428390503,-0.0,-6.641732852585849e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987976074219,0.0,0.0,9.260196384275332e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29888916015625,0.0,0.0,9.751431935001165e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,7.202375127235427e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,9.751432662596926e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,0.0004625653964467,288.225341796875,294.1499938964844,286.4516906738281,282.6942138671875,287.3268127441406,286.4503479003906,288.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866879554465,4.307470380382483e-09,0.0009866836480796,-0.0103371860459446,0.0,0.6499999761581421,0.0,-0.006948213558644,60.0,-1.1346317529678345,-0.0,-6.637718996671539e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987976074219,0.0,0.0,9.260196384275332e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29888916015625,0.0,0.0,9.751431935001165e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,7.202375127235427e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,9.751432662596926e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,0.0004625653964467,288.225341796875,294.1499938964844,286.4516906738281,282.6942138671875,287.3268127441406,286.4503479003906,288.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866879554465,4.307470380382483e-09,0.0009866836480796,-0.0103371860459446,0.0,0.6499999761581421,0.0,-0.006948213558644,60.0,-1.1346317529678345,-0.0,-6.637718996671539e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,9.256549674319103e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973022460937,0.0,0.0,9.7475916845724e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,7.199538231361657e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2971496582031,0.0,0.0,9.74759241216816e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,0.0004623832646757,288.22430419921875,294.1499938964844,286.4566650390625,282.6817932128906,287.311767578125,286.4512634277344,288.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862988954409,4.262000086185935e-09,0.000986294588074,-0.0102180512621998,0.0,0.6499999761581421,0.0,-0.0069256708957254,60.0,-1.1313015222549438,-0.0,-6.632487981050872e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,9.256549674319103e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973022460937,0.0,0.0,9.7475916845724e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,7.199538231361657e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2971496582031,0.0,0.0,9.74759241216816e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,0.0004623832646757,288.22430419921875,294.1499938964844,286.4566650390625,282.6817932128906,287.311767578125,286.4512634277344,288.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862988954409,4.262000086185935e-09,0.000986294588074,-0.0102180512621998,0.0,0.6499999761581421,0.0,-0.0069256708957254,60.0,-1.1313015222549438,-0.0,-6.632487981050872e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29638671875,0.0,0.0,9.25433705560863e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,9.745261922944336e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967834472656,0.0,0.0,7.197817467385903e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963562011719,0.0,0.0,9.7452626505401e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,0.0004622727283276,288.22381591796875,294.1499938964844,286.4602966308594,282.6752624511719,287.304443359375,286.4522705078125,288.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860629215836,4.2344185935405684e-09,0.0009860586142167,-0.0101457862183451,0.0,0.6499999761581421,0.0,-0.0069119972176849,60.0,-1.1285580396652222,-0.0,-6.629315407735703e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.252099698642267e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956848144531,0.0,0.0,9.742905967868865e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,7.196077785920352e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955627441406,0.0,0.0,9.742906695464626e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,0.0004621609987225,288.2232971191406,294.1499938964844,286.4646911621094,282.66851806640625,287.2971496582031,286.4533386230469,288.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858243865892,4.206528902983564e-09,0.0009858201956376,-0.0100727127864956,0.0,0.6499999761581421,0.0,-0.0068981708027422,60.0,-1.1257432699203491,-0.0,-6.626108728369219e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
