time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280020,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.247179696103558e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940979003906,0.0,0.0,9.737724758451805e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,7.192250632215291e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.737725486047566e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,0.0004619152168743,288.2222900390625,294.1499938964844,286.4755249023437,282.6545104980469,287.2829284667969,286.4563903808594,288.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852999355643,4.1451939658543324e-09,0.0009852957446128,-0.0099120112136006,0.0,0.6499999761581421,0.0,-0.0068677654489874,60.0,-1.1184914112091064,-0.0,-6.619059433887743e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.247179696103558e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940979003906,0.0,0.0,9.737724758451805e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,7.192250632215291e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.737725486047566e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,0.0004619152168743,288.2222900390625,294.1499938964844,286.4755249023437,282.6545104980469,287.2829284667969,286.4563903808594,288.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852999355643,4.1451939658543324e-09,0.0009852957446128,-0.0099120112136006,0.0,0.6499999761581421,0.0,-0.0068677654489874,60.0,-1.1184914112091064,-0.0,-6.619059433887743e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,9.241863881470636e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.732126636663452e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,7.188116433098912e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,9.732127364259212e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,0.0004616496735252,288.2213134765625,294.1499938964844,286.4889831542969,282.6398620605469,287.2691955566406,286.4608154296875,288.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847332257777,4.078930082584975e-09,0.0009847291512414,-0.0097383940592408,0.0,0.6499999761581421,0.0,-0.0068349153734743,60.0,-1.1093119382858276,-0.0,-6.611447389559545e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,9.241863881470636e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.732126636663452e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,7.188116433098912e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,9.732127364259212e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,0.0004616496735252,288.2213134765625,294.1499938964844,286.4889831542969,282.6398620605469,287.2691955566406,286.4608154296875,288.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847332257777,4.078930082584975e-09,0.0009847291512414,-0.0097383940592408,0.0,0.6499999761581421,0.0,-0.0068349153734743,60.0,-1.1093119382858276,-0.0,-6.611447389559545e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,9.236399637302384e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,9.726372809382156e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,7.183866546256468e-05,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,9.726373536977916e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,0.0004613767378032,288.2203063964844,294.1499938964844,286.5048522949219,282.6247253417969,287.2559814453125,286.4666442871094,288.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.01082234091632e-09,0.0009841467253863,-0.0095599442720413,0.0,0.6499999761581421,0.0,-0.0068011512048542,60.0,-1.0983706712722778,-0.0,-6.60362857729524e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,9.236399637302384e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,9.726372809382156e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,7.183866546256468e-05,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,9.726373536977916e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,0.0004613767378032,288.2203063964844,294.1499938964844,286.5048522949219,282.6247253417969,287.2559814453125,286.4666442871094,288.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.01082234091632e-09,0.0009841467253863,-0.0095599442720413,0.0,0.6499999761581421,0.0,-0.0068011512048542,60.0,-1.0983706712722778,-0.0,-6.60362857729524e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,9.231050353264436e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,9.720739762997256e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,7.179706153692678e-05,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,9.720740490593016e-05,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,0.0004611095646396,288.2193298339844,294.1499938964844,286.5229187011719,282.60919189453125,287.2433166503906,286.4739990234375,288.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835805976763,3.9441476751278515e-09,0.0009835766395553,-0.0093852495774626,0.0,0.6499999761581421,0.0,-0.0067680976353585,60.0,-1.0858604907989502,-0.0,-6.595978163659312e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,9.231050353264436e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,9.720739762997256e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,7.179706153692678e-05,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,9.720740490593016e-05,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,0.0004611095646396,288.2193298339844,294.1499938964844,286.5229187011719,282.60919189453125,287.2433166503906,286.4739990234375,288.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835805976763,3.9441476751278515e-09,0.0009835766395553,-0.0093852495774626,0.0,0.6499999761581421,0.0,-0.0067680976353585,60.0,-1.0858604907989502,-0.0,-6.595978163659312e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,9.228554699802773e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28863525390625,0.0,0.0,9.718111687107012e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,7.177764928201213e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,9.718112414702772e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2883605957031,0.0,0.0,0.0004609849129337,288.2188415527344,294.1499938964844,286.53271484375,282.6013488769531,287.2372741699219,286.4783935546875,288.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833145886659,3.913039670067064e-09,0.000983310630545,-0.0093037420883774,0.0,0.6499999761581421,0.0,-0.0067526763305068,60.0,-1.078935623168945,-0.0,-6.592410528583059e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28778076171875,0.0,0.0,9.226136899087578e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,9.715565829537808e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28814697265625,0.0,0.0,7.175884093157947e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877502441406,0.0,0.0,9.71556655713357e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28759765625,0.0,0.0,0.0004608641320373,288.2183532714844,294.1499938964844,286.5429382324219,282.5934143066406,287.2312927246094,286.4830322265625,288.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830569615587,3.8828966708592816e-09,0.0009830531198531,-0.0092247631400823,0.0,0.6499999761581421,0.0,-0.0067377341911196,60.0,-1.071828842163086,-0.0,-6.588954448716322e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862548828125,0.0,0.0,9.22181861824356e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2863464355469,0.0,0.0,9.711018356028944e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28662109375,0.0,0.0,7.17252551112324e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862243652344,0.0,0.0,9.711019083624706e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,0.000460648414446,288.2174072265625,294.1499938964844,286.56475830078125,282.5775146484375,287.21978759765625,286.4933166503906,288.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825963061302,3.829064620930467e-09,0.0009825924644246,-0.0090837152674794,0.0,0.6499999761581421,0.0,-0.0067110457457602,60.0,-1.0568221807479858,-0.0,-6.582784806141717e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862548828125,0.0,0.0,9.22181861824356e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2863464355469,0.0,0.0,9.711018356028944e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28662109375,0.0,0.0,7.17252551112324e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862243652344,0.0,0.0,9.711019083624706e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,0.000460648414446,288.2174072265625,294.1499938964844,286.56475830078125,282.5775146484375,287.21978759765625,286.4933166503906,288.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825963061302,3.829064620930467e-09,0.0009825924644246,-0.0090837152674794,0.0,0.6499999761581421,0.0,-0.0067110457457602,60.0,-1.0568221807479858,-0.0,-6.582784806141717e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,9.218441118719056e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28485107421875,0.0,0.0,9.707461867947131e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,7.16989889042452e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,9.707462595542891e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,0.0004604797286447,288.2164306640625,294.1499938964844,286.5881042480469,282.56158447265625,287.2088623046875,286.5050964355469,288.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822362335398,3.786957858409323e-09,0.0009822323918342,-0.0089733889326453,0.0,0.6499999761581421,0.0,-0.006690171547234,60.0,-1.0407484769821167,-0.0,-6.577960220965906e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,9.218441118719056e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28485107421875,0.0,0.0,9.707461867947131e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,7.16989889042452e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,9.707462595542891e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,0.0004604797286447,288.2164306640625,294.1499938964844,286.5881042480469,282.56158447265625,287.2088623046875,286.5050964355469,288.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822362335398,3.786957858409323e-09,0.0009822323918342,-0.0089733889326453,0.0,0.6499999761581421,0.0,-0.006690171547234,60.0,-1.0407484769821167,-0.0,-6.577960220965906e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.216218313667925e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,9.705121192382649e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835998535156,0.0,0.0,7.16817012289539e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,9.70512191997841e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830810546875,0.0,0.0,0.0004603686975315,288.2154846191406,294.1499938964844,286.6127624511719,282.5457763671875,287.19854736328125,286.5184020996094,288.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819990955293,3.759235589484433e-09,0.0009819952538236,-0.0089007532224059,0.0,0.6499999761581421,0.0,-0.0066764280200004,60.0,-1.023808836936951,-0.0,-6.57478551602253e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.216218313667925e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,9.705121192382649e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835998535156,0.0,0.0,7.16817012289539e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,9.70512191997841e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2830810546875,0.0,0.0,0.0004603686975315,288.2154846191406,294.1499938964844,286.6127624511719,282.5457763671875,287.19854736328125,286.5184020996094,288.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819990955293,3.759235589484433e-09,0.0009819952538236,-0.0089007532224059,0.0,0.6499999761581421,0.0,-0.0066764280200004,60.0,-1.023808836936951,-0.0,-6.57478551602253e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817687988281,0.0,0.0,9.215347381541504e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,9.7042036941275e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821044921875,0.0,0.0,7.167492731241509e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28173828125,0.0,0.0,9.70420442172326e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815856933594,0.0,0.0,0.0004603251873049,288.21453857421875,294.1499938964844,286.6385803222656,282.5302429199219,287.1888427734375,286.5331115722656,288.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819057304412,3.748348298415749e-09,0.0009819020051509,-0.0088722268119454,0.0,0.6499999761581421,0.0,-0.0066710300743579,60.0,-1.006186604499817,-0.0,-6.573538513521271e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817687988281,0.0,0.0,9.215347381541504e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,9.7042036941275e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821044921875,0.0,0.0,7.167492731241509e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28173828125,0.0,0.0,9.70420442172326e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815856933594,0.0,0.0,0.0004603251873049,288.21453857421875,294.1499938964844,286.6385803222656,282.5302429199219,287.1888427734375,286.5331115722656,288.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819057304412,3.748348298415749e-09,0.0009819020051509,-0.0088722268119454,0.0,0.6499999761581421,0.0,-0.0066710300743579,60.0,-1.006186604499817,-0.0,-6.573538513521271e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810363769531,0.0,0.0,9.215451427735388e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,9.704313561087474e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813415527344,0.0,0.0,7.167573494371027e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.0,0.0,9.704314288683236e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,0.0004603303968906,288.21405029296875,294.1499938964844,286.6518249511719,282.5226135253906,287.1842346191406,286.541015625,288.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819170227274,3.7496348248566855e-09,0.0009819132974371,-0.0088755963370203,0.0,0.6499999761581421,0.0,-0.0066716689616441,60.0,-0.9971579909324646,-0.0,-6.573685595867573e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802734375,0.0,0.0,9.215927275363356e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803649902344,0.0,0.0,9.70481414697133e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806091308594,0.0,0.0,7.167943840613589e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.704814874567091e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,0.0004603541747201,288.2135925292969,294.1499938964844,286.665283203125,282.5151062011719,287.1797790527344,286.5493469238281,288.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819675469771,3.755545652239789e-09,0.0009819637052714,-0.0088910851627588,0.0,0.6499999761581421,0.0,-0.0066745989024639,60.0,-0.9880121350288392,-0.0,-6.574362743094754e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27880859375,0.0,0.0,9.217969636665656e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,9.706964920042084e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,7.169531454565004e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,9.706965647637844e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,0.0004604561836458,288.212646484375,294.1499938964844,286.6926574707031,282.50048828125,287.171142578125,286.56671142578125,288.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821846615523,3.780958213184249e-09,0.000982180936262,-0.0089576691389083,0.0,0.6499999761581421,0.0,-0.0066871959716081,60.0,-0.9695125818252563,-0.0,-6.577273126140426e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27880859375,0.0,0.0,9.217969636665656e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,9.706964920042084e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,7.169531454565004e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,9.706965647637844e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,0.0004604561836458,288.212646484375,294.1499938964844,286.6926574707031,282.50048828125,287.171142578125,286.56671142578125,288.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821846615523,3.780958213184249e-09,0.000982180936262,-0.0089576691389083,0.0,0.6499999761581421,0.0,-0.0066871959716081,60.0,-0.9695125818252563,-0.0,-6.577273126140426e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,9.221617074217649e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.710806625662372e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.172369078034535e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,9.710807353258132e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,0.0004606384027283,288.2117004394531,294.1499938964844,286.7205505371094,282.4865417480469,287.16314697265625,286.5856628417969,288.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825731394812,3.826379657567713e-09,0.0009825692977756,-0.0090766800567507,0.0,0.6499999761581421,0.0,-0.0067097134888172,60.0,-0.9506950974464417,-0.0,-6.582477141137133e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,9.221617074217649e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.710806625662372e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.172369078034535e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,9.710807353258132e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,0.0004606384027283,288.2117004394531,294.1499938964844,286.7205505371094,282.4865417480469,287.16314697265625,286.5856628417969,288.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825731394812,3.826379657567713e-09,0.0009825692977756,-0.0090766800567507,0.0,0.6499999761581421,0.0,-0.0067097134888172,60.0,-0.9506950974464417,-0.0,-6.582477141137133e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,9.226766269421204e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759704589844,0.0,0.0,9.71622866927646e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762145996094,0.0,0.0,7.176373765105382e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758483886719,0.0,0.0,9.716229396872222e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.0,0.0004608956223819,288.2107849121094,294.1499938964844,286.7486572265625,282.47344970703125,287.1557922363281,286.6062316894531,288.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983121455647,3.8905030308455935e-09,0.0009831174975261,-0.0092446925118565,0.0,0.6499999761581421,0.0,-0.0067415018565952,60.0,-0.931752622127533,-0.0,-6.589826995195835e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,9.226766269421204e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759704589844,0.0,0.0,9.71622866927646e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762145996094,0.0,0.0,7.176373765105382e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758483886719,0.0,0.0,9.716229396872222e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.0,0.0004608956223819,288.2107849121094,294.1499938964844,286.7486572265625,282.47344970703125,287.1557922363281,286.6062316894531,288.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983121455647,3.8905030308455935e-09,0.0009831174975261,-0.0092446925118565,0.0,0.6499999761581421,0.0,-0.0067415018565952,60.0,-0.931752622127533,-0.0,-6.589826995195835e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,9.23314000829123e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,9.722940740175544e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,7.181331602623686e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,9.722941467771308e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,0.0004612140182871,288.2098693847656,294.1499938964844,286.77685546875,282.4613342285156,287.1490783691406,286.6282958984375,288.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838002733886,3.969886197552341e-09,0.0009837963152676,-0.0094526875764131,0.0,0.6499999761581421,0.0,-0.0067808548919856,60.0,-0.91282057762146,-0.0,-6.59893117926913e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,9.23314000829123e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,9.722940740175544e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,7.181331602623686e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,9.722941467771308e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,0.0004612140182871,288.2098693847656,294.1499938964844,286.77685546875,282.4613342285156,287.1490783691406,286.6282958984375,288.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838002733886,3.969886197552341e-09,0.0009837963152676,-0.0094526875764131,0.0,0.6499999761581421,0.0,-0.0067808548919856,60.0,-0.91282057762146,-0.0,-6.59893117926913e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,9.236734331352636e-05,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,9.726724965730682e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,7.184127025539055e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,9.726725693326443e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735595703125,0.0,0.0,0.0004613935307133,288.2094116210937,294.1499938964844,286.7908935546875,282.4556884765625,287.1459655761719,286.639892578125,288.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841831633821,4.014648613548388e-09,0.0009841790888458,-0.009569969959557,0.0,0.6499999761581421,0.0,-0.0068030464462935,60.0,-0.9033963680267334,-0.0,-6.60406769270594e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27301025390625,0.0,0.0,9.24060950637795e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731018066406,0.0,0.0,9.730806050356476e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,7.18714072718285e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,9.73080677795224e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,0.0004615871293935,288.2089538574219,294.1499938964844,286.80487060546875,282.45037841796875,287.1430053710937,286.65185546875,288.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845959721133,4.062918002034621e-09,0.000984591897577,-0.0096964407712221,0.0,0.6499999761581421,0.0,-0.0068269753828644,60.0,-0.8940249681472778,-0.0,-6.609609215502132e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,9.248936839867385e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,9.739575034473091e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719116210937,0.0,0.0,7.193617784650996e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,9.739575762068851e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714233398437,0.0,0.0,0.0004620030813384,288.2080383300781,294.1499938964844,286.8324890136719,282.4407043457031,287.13751220703125,286.6766357421875,288.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854828240349,4.166638145619572e-09,0.0009854787494987,-0.0099681969732046,0.0,0.6499999761581421,0.0,-0.0068783937022089,60.0,-0.8754815459251404,-0.0,-6.621523596095359e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,9.248936839867385e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,9.739575034473091e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719116210937,0.0,0.0,7.193617784650996e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,9.739575762068851e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714233398437,0.0,0.0,0.0004620030813384,288.2080383300781,294.1499938964844,286.8324890136719,282.4407043457031,287.13751220703125,286.6766357421875,288.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854828240349,4.166638145619572e-09,0.0009854787494987,-0.0099681969732046,0.0,0.6499999761581421,0.0,-0.0068783937022089,60.0,-0.8754815459251404,-0.0,-6.621523596095359e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701721191406,0.0,0.0,9.257829515263438e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.270263671875,0.0,0.0,9.748939191922544e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704772949219,0.0,0.0,7.200534309959039e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701416015625,0.0,0.0,9.748939919518308e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,0.0004624472931027,288.2071228027344,294.1499938964844,286.8595275878906,282.4324951171875,287.13262939453125,286.7024841308594,288.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864300955086,4.2774010999835355e-09,0.0009864259045571,-0.0102584036067128,0.0,0.6499999761581421,0.0,-0.0069333035498857,60.0,-0.8573046326637268,-0.0,-6.634259364091123e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701721191406,0.0,0.0,9.257829515263438e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.270263671875,0.0,0.0,9.748939191922544e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704772949219,0.0,0.0,7.200534309959039e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701416015625,0.0,0.0,9.748939919518308e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,0.0004624472931027,288.2071228027344,294.1499938964844,286.8595275878906,282.4324951171875,287.13262939453125,286.7024841308594,288.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864300955086,4.2774010999835355e-09,0.0009864259045571,-0.0102584036067128,0.0,0.6499999761581421,0.0,-0.0069333035498857,60.0,-0.8573046326637268,-0.0,-6.634259364091123e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,9.267024142900482e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.26885986328125,0.0,0.0,9.7586220363155e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690734863281,0.0,0.0,7.207685121102259e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,9.758622763911262e-05,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,0.0004629065806511,288.2062072753906,294.1499938964844,286.8857421875,282.4259338378906,287.1282958984375,286.72918701171875,288.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874096140265,4.3919285985793985e-09,0.0009874051902443,-0.0105584720149636,0.0,0.6499999761581421,0.0,-0.0069900802336633,60.0,-0.8396247029304504,-0.0,-6.647440642382207e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,9.267024142900482e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.26885986328125,0.0,0.0,9.7586220363155e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690734863281,0.0,0.0,7.207685121102259e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,9.758622763911262e-05,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,0.0004629065806511,288.2062072753906,294.1499938964844,286.8857421875,282.4259338378906,287.1282958984375,286.72918701171875,288.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874096140265,4.3919285985793985e-09,0.0009874051902443,-0.0105584720149636,0.0,0.6499999761581421,0.0,-0.0069900802336633,60.0,-0.8396247029304504,-0.0,-6.647440642382207e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673645019531,0.0,0.0,9.276260243495926e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.76834853645414e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,7.214869401650503e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,9.768349264049904e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672119140625,0.0,0.0,0.0004633679927792,288.205322265625,294.1499938964844,286.91094970703125,282.42120361328125,287.1244812011719,286.75640869140625,288.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883935563266,4.506979234264463e-09,0.000988389016129,-0.0108599066734313,0.0,0.6499999761581421,0.0,-0.0070471158251166,60.0,-0.8225340247154236,-0.0,-6.660695106575076e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
