time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282240,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673645019531,0.0,0.0,9.276260243495926e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.76834853645414e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,7.214869401650503e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,9.768349264049904e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672119140625,0.0,0.0,0.0004633679927792,288.205322265625,294.1499938964844,286.91094970703125,282.42120361328125,287.1244812011719,286.75640869140625,288.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883935563266,4.506979234264463e-09,0.000988389016129,-0.0108599066734313,0.0,0.6499999761581421,0.0,-0.0070471158251166,60.0,-0.8225340247154236,-0.0,-6.660695106575076e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26666259765625,0.0,0.0,9.2807924374938e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,9.773120837053284e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,7.218393875518814e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.26666259765625,0.0,0.0,9.773120837053284e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665100097656,0.0,0.0,0.0004635943623725,288.2048645019531,294.1499938964844,286.923095703125,282.4195556640625,287.122802734375,286.7701416015625,288.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888762142509,4.563426525550085e-09,0.0009888716740533,-0.0110077988356351,0.0,0.6499999761581421,0.0,-0.0070750988088548,60.0,-0.8143105506896973,-0.0,-6.667202967491903e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,9.285240230383351e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,9.777804370969534e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,7.221853593364358e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,9.777805098565295e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26580810546875,0.0,0.0,0.0004638165410142,288.20440673828125,294.1499938964844,286.9349060058594,282.4184265136719,287.1212463378906,286.7838439941406,288.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893500246107,4.6188319835493985e-09,0.0009893453679978,-0.0111529603600502,0.0,0.6499999761581421,0.0,-0.0071025653742253,60.0,-0.8062700629234314,-0.0,-6.673594299400065e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,9.293838229496032e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646789550781,0.0,0.0,9.786858572624624e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.264892578125,0.0,0.0,7.228540926007554e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,9.786859300220384e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,0.0004642460262402,288.2035217285156,294.1499938964844,286.9574279785156,282.4178161621094,287.118408203125,286.8111267089844,288.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902660967782,4.7259254287723715e-09,0.00099026132375,-0.0114335417747497,0.0,0.6499999761581421,0.0,-0.0071556572802364,60.0,-0.7906952500343323,-0.0,-6.685955611374085e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,9.293838229496032e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646789550781,0.0,0.0,9.786858572624624e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.264892578125,0.0,0.0,7.228540926007554e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,9.786859300220384e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,0.0004642460262402,288.2035217285156,294.1499938964844,286.9574279785156,282.4178161621094,287.118408203125,286.8111267089844,288.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902660967782,4.7259254287723715e-09,0.00099026132375,-0.0114335417747497,0.0,0.6499999761581421,0.0,-0.0071556572802364,60.0,-0.7906952500343323,-0.0,-6.685955611374085e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,9.301795944338664e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633056640625,0.0,0.0,9.79523829300888e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,7.23473058314994e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,9.79523902060464e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,0.0004646435554604,288.20263671875,294.1499938964844,286.978271484375,282.4195556640625,287.1159362792969,286.8379821777344,288.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825044364054065e-09,0.0009911089437082,-0.0116932280361652,0.0,0.6499999761581421,0.0,-0.0072047947905957,60.0,-0.7761050462722778,-0.0,-6.697407428646329e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,9.301795944338664e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633056640625,0.0,0.0,9.79523829300888e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,7.23473058314994e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,9.79523902060464e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,0.0004646435554604,288.20263671875,294.1499938964844,286.978271484375,282.4195556640625,287.1159362792969,286.8379821777344,288.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825044364054065e-09,0.0009911089437082,-0.0116932280361652,0.0,0.6499999761581421,0.0,-0.0072047947905957,60.0,-0.7761050462722778,-0.0,-6.697407428646329e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618713378906,0.0,0.0,9.308921289630234e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619323730469,0.0,0.0,9.802741260500623e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,7.240271952468902e-05,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618408203125,0.0,0.0,9.802741988096386e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26171875,0.0,0.0,0.0004649994662031,288.2017517089844,294.1499938964844,286.9972229003906,282.4237976074219,287.1138610839844,286.864013671875,288.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918727446347,4.9137884872152435e-09,0.0009918678551912,-0.0119257308542728,0.0,0.6499999761581421,0.0,-0.0072487890720367,60.0,-0.7626801133155823,-0.0,-6.707668376293442e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618713378906,0.0,0.0,9.308921289630234e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619323730469,0.0,0.0,9.802741260500623e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,7.240271952468902e-05,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618408203125,0.0,0.0,9.802741988096386e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26171875,0.0,0.0,0.0004649994662031,288.2017517089844,294.1499938964844,286.9972229003906,282.4237976074219,287.1138610839844,286.864013671875,288.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918727446347,4.9137884872152435e-09,0.0009918678551912,-0.0119257308542728,0.0,0.6499999761581421,0.0,-0.0072487890720367,60.0,-0.7626801133155823,-0.0,-6.707668376293442e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,9.315129136666656e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.80927943601273e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,7.245101005537435e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.80927943601273e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603454589844,0.0,0.0,0.0004653095966205,288.20086669921875,294.1499938964844,287.0140991210937,282.43072509765625,287.11212158203125,286.888916015625,288.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.991112412255916e-09,0.0009925290942192,-0.0121283140033483,0.0,0.6499999761581421,0.0,-0.0072871223092079,60.0,-0.7505118250846863,-0.0,-6.716615530422132e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,9.315129136666656e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.80927943601273e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,7.245101005537435e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.80927943601273e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603454589844,0.0,0.0,0.0004653095966205,288.20086669921875,294.1499938964844,287.0140991210937,282.43072509765625,287.11212158203125,286.888916015625,288.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.991112412255916e-09,0.0009925290942192,-0.0121283140033483,0.0,0.6499999761581421,0.0,-0.0072871223092079,60.0,-0.7505118250846863,-0.0,-6.716615530422132e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,9.31771210161969e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,9.811999188968912e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,7.247109897434711e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597961425781,0.0,0.0,9.811999916564672e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596740722656,0.0,0.0,0.0004654386139009,288.2004089355469,294.1499938964844,287.0216979980469,282.4352722167969,287.1114196777344,286.90069580078125,288.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023280014171405e-09,0.0009928041836246,-0.0122125884518027,0.0,0.6499999761581421,0.0,-0.007303069345653,60.0,-0.7451244592666626,-0.0,-6.720339484900252e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,9.32021503103897e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.81463526841253e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594299316406,0.0,0.0,7.249056216096506e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,9.81463526841253e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590026855469,0.0,0.0,0.0004655636439565,288.1999816894531,294.1499938964844,287.0286560058594,282.4405212402344,287.1106872558594,286.9122619628906,288.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930756641551,5.05445330034604e-09,0.0009930706582963,-0.0122942589223384,0.0,0.6499999761581421,0.0,-0.0073185232467949,60.0,-0.7398529648780823,-0.0,-6.723949041997912e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,9.32426191866398e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25787353515625,0.0,0.0,9.818896069191396e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580871582031,0.0,0.0,7.252203795360401e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,9.818896796787158e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576599121094,0.0,0.0,0.000465765770059,288.1990966796875,294.1499938964844,287.04071044921875,282.4533386230469,287.1094665527344,286.9340515136719,288.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935067500919,5.104842326630887e-09,0.0009935016278177,-0.012426272034645,0.0,0.6499999761581421,0.0,-0.0073435036465525,60.0,-0.7306203246116638,-0.0,-6.729786150572181e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,9.32426191866398e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25787353515625,0.0,0.0,9.818896069191396e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580871582031,0.0,0.0,7.252203795360401e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,9.818896796787158e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576599121094,0.0,0.0,0.000465765770059,288.1990966796875,294.1499938964844,287.04071044921875,282.4533386230469,287.1094665527344,286.9340515136719,288.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935067500919,5.104842326630887e-09,0.0009935016278177,-0.012426272034645,0.0,0.6499999761581421,0.0,-0.0073435036465525,60.0,-0.7306203246116638,-0.0,-6.729786150572181e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,9.325782593805344e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571716308594,0.0,0.0,9.82049823505804e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25738525390625,0.0,0.0,7.253386866068467e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.257080078125,0.0,0.0,9.82049823505804e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569580078125,0.0,0.0,0.0004658417601604,288.1986694335937,294.1499938964844,287.0458984375,282.46124267578125,287.1089172363281,286.94439697265625,288.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936684509739,5.123781843252573e-09,0.0009936633286997,-0.0124758910387754,0.0,0.6499999761581421,0.0,-0.0073528918437659,60.0,-0.7266455292701721,-0.0,-6.731980306540208e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564697265625,0.0,0.0,9.32709954213351e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25653076171875,0.0,0.0,9.82188430498354e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567443847656,0.0,0.0,7.254410593304783e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,9.821885032579304e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2563171386719,0.0,0.0,0.0004659075348172,288.1982421875,294.1499938964844,287.04998779296875,282.4693298339844,287.1084289550781,286.9538269042969,288.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140174064166558e-09,0.0009938038419932,-0.0125188361853361,0.0,0.6499999761581421,0.0,-0.0073610194958746,60.0,-0.7231313586235046,-0.0,-6.733880297815631e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.328575833933428e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552185058594,0.0,0.0,9.823439177125692e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554016113281,0.0,0.0,7.255558739416301e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,9.823439177125692e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.0,0.0,0.0004659812839236,288.1973571777344,294.1499938964844,287.0540466308594,282.4848327636719,287.10748291015625,286.97100830078125,288.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158541149796747e-09,0.0009939608862623,-0.0125669557601213,0.0,0.6499999761581421,0.0,-0.0073701250366866,60.0,-0.7183736562728882,-0.0,-6.736009083851968e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.328575833933428e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552185058594,0.0,0.0,9.823439177125692e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554016113281,0.0,0.0,7.255558739416301e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,9.823439177125692e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.0,0.0,0.0004659812839236,288.1973571777344,294.1499938964844,287.0540466308594,282.4848327636719,287.10748291015625,286.97100830078125,288.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158541149796747e-09,0.0009939608862623,-0.0125669557601213,0.0,0.6499999761581421,0.0,-0.0073701250366866,60.0,-0.7183736562728882,-0.0,-6.736009083851968e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,9.328549640486016e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,9.823411528486758e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,7.255539094330743e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,9.82341225608252e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,0.000465980003355,288.1965026855469,294.1499938964844,287.05078125,282.4962158203125,287.1064758300781,286.9847106933594,288.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939630981534,5.158194760213064e-09,0.0009939579758793,-0.012566047720611,0.0,0.6499999761581421,0.0,-0.0073699532076716,60.0,-0.7177808880805969,-0.0,-6.73596858291603e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,9.328549640486016e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,9.823411528486758e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,7.255539094330743e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,9.82341225608252e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,0.000465980003355,288.1965026855469,294.1499938964844,287.05078125,282.4962158203125,287.1064758300781,286.9847106933594,288.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939630981534,5.158194760213064e-09,0.0009939579758793,-0.012566047720611,0.0,0.6499999761581421,0.0,-0.0073699532076716,60.0,-0.7177808880805969,-0.0,-6.73596858291603e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,9.32789989747107e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,9.822727588471024e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,7.255033415276557e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,9.822727588471024e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,0.0004659475234802,288.1960754394531,294.1499938964844,287.04656982421875,282.5004577636719,287.1059265136719,286.9896850585937,288.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938937146216,5.150085691241202e-09,0.0009938885923475,-0.0125448033213615,0.0,0.6499999761581421,0.0,-0.007365932688117,60.0,-0.7195464968681335,-0.0,-6.735028534876619e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,9.327113366452976e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525939941406,0.0,0.0,9.821899584494533e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527770996094,0.0,0.0,7.254421507241204e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,9.821899584494533e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523803710937,0.0,0.0,0.0004659082624129,288.1956481933594,294.1499938964844,287.04071044921875,282.5037536621094,287.1053466796875,286.9940795898437,288.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938100120052,5.140277536952453e-09,0.0009938047733157,-0.0125191072002053,0.0,0.6499999761581421,0.0,-0.0073610711842775,60.0,-0.7217823266983032,-0.0,-6.73389237704214e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.251220703125,0.0,0.0,9.324326674686743e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,9.81896446319297e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,7.2522547270637e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511901855469,0.0,0.0,9.818965190788732e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,0.0004657690587919,288.1947937011719,294.1499938964844,287.0242919921875,282.5076904296875,287.1039123535156,286.999267578125,288.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935129201039,5.105534217619834e-09,0.0009935077978298,-0.0124280843883752,0.0,0.6499999761581421,0.0,-0.0073438477702438,60.0,-0.7298966646194458,-0.0,-6.729865731358586e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.251220703125,0.0,0.0,9.324326674686743e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,9.81896446319297e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,7.2522547270637e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511901855469,0.0,0.0,9.818965190788732e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,0.0004657690587919,288.1947937011719,294.1499938964844,287.0242919921875,282.5076904296875,287.1039123535156,286.999267578125,288.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935129201039,5.105534217619834e-09,0.0009935077978298,-0.0124280843883752,0.0,0.6499999761581421,0.0,-0.0073438477702438,60.0,-0.7298966646194458,-0.0,-6.729865731358586e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499389648437,0.0,0.0,9.320177196059376e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,9.814595250645652e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25018310546875,0.0,0.0,7.249027112266049e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499084472656,0.0,0.0,9.814595978241414e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497863769531,0.0,0.0,0.0004655617813114,288.1939392089844,294.1499938964844,287.00201416015625,282.5083312988281,287.1021728515625,286.9998779296875,288.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993070541881,5.053813367794646e-09,0.0009930655360221,-0.0122925816103816,0.0,0.6499999761581421,0.0,-0.0073182075284421,60.0,-0.7420313358306885,-0.0,-6.723875145553393e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499389648437,0.0,0.0,9.320177196059376e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25,0.0,0.0,9.814595250645652e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25018310546875,0.0,0.0,7.249027112266049e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499084472656,0.0,0.0,9.814595978241414e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497863769531,0.0,0.0,0.0004655617813114,288.1939392089844,294.1499938964844,287.00201416015625,282.5083312988281,287.1021728515625,286.9998779296875,288.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993070541881,5.053813367794646e-09,0.0009930655360221,-0.0122925816103816,0.0,0.6499999761581421,0.0,-0.0073182075284421,60.0,-0.7420313358306885,-0.0,-6.723875145553393e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486572265625,0.0,0.0,9.314704948337749e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24871826171875,0.0,0.0,9.808831964619458e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,7.244770677061751e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,9.80883269221522e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,0.0004652884381357,288.1930847167969,294.1499938964844,286.974365234375,282.50592041015625,287.0999450683594,286.9958190917969,288.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924873011186,4.9856070383214054e-09,0.0009924822952598,-0.0121138896793127,0.0,0.6499999761581421,0.0,-0.0072843949310481,60.0,-0.7578811049461365,-0.0,-6.715978173588155e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486572265625,0.0,0.0,9.314704948337749e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24871826171875,0.0,0.0,9.808831964619458e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,7.244770677061751e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,9.80883269221522e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,0.0004652884381357,288.1930847167969,294.1499938964844,286.974365234375,282.50592041015625,287.0999450683594,286.9958190917969,288.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924873011186,4.9856070383214054e-09,0.0009924822952598,-0.0121138896793127,0.0,0.6499999761581421,0.0,-0.0072843949310481,60.0,-0.7578811049461365,-0.0,-6.715978173588155e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,9.308013977715746e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,9.801786654861644e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,7.239566912176087e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2473449707031,0.0,0.0,9.801787382457404e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,0.0004649542097467,288.1922302246094,294.1499938964844,286.9418334960937,282.5007629394531,287.09722900390625,286.9872131347656,288.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917742572724,4.902224404190747e-09,0.0009917693678289,-0.011895433999598,0.0,0.6499999761581421,0.0,-0.0072430586442351,60.0,-0.7771317362785339,-0.0,-6.70633113486474e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,9.308013977715746e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,9.801786654861644e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,7.239566912176087e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2473449707031,0.0,0.0,9.801787382457404e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,0.0004649542097467,288.1922302246094,294.1499938964844,286.9418334960937,282.5007629394531,287.09722900390625,286.9872131347656,288.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917742572724,4.902224404190747e-09,0.0009917693678289,-0.011895433999598,0.0,0.6499999761581421,0.0,-0.0072430586442351,60.0,-0.7771317362785339,-0.0,-6.70633113486474e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467346191406,0.0,0.0,9.304252307629211e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467956542969,0.0,0.0,9.797825623536482e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469787597656,0.0,0.0,7.236641249619424e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467041015625,0.0,0.0,9.797825623536482e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,0.0004647663154173,288.1918334960937,294.1499938964844,286.92388916015625,282.4971923828125,287.0956420898437,286.98114013671875,288.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913732064887,4.855348123555814e-09,0.0009913683170452,-0.011772621423006,0.0,0.6499999761581421,0.0,-0.0072198188863694,60.0,-0.7880104780197144,-0.0,-6.700910404333629e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24609375,0.0,0.0,9.300298552261664e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,9.793661592993884e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,288.246337890625,0.0,0.0,7.233565702335909e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,9.793662320589648e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,0.00046456878772,288.19140625,294.1499938964844,286.9048767089844,282.4930725097656,287.0939025878906,286.9740295410156,288.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909517830237,4.806072428920061e-09,0.0009909468935802,-0.0116435224190354,0.0,0.6499999761581421,0.0,-0.0071953907608985,60.0,-0.7995661497116089,-0.0,-6.695214693763776e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2448425292969,0.0,0.0,9.291977767134084e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,9.784899884834886e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450866699219,0.0,0.0,7.227094465633854e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,9.784900612430648e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,0.0004641531850211,288.1905517578125,294.1499938964844,286.8639831542969,282.483154296875,287.0899353027344,286.9570007324219,288.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990065280348,4.702388700650317e-09,0.0009900606237351,-0.0113718761131167,0.0,0.6499999761581421,0.0,-0.0071439915336668,60.0,-0.8245686888694763,-0.0,-6.683237785409801e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2448425292969,0.0,0.0,9.291977767134084e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,9.784899884834886e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450866699219,0.0,0.0,7.227094465633854e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,9.784900612430648e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,0.0004641531850211,288.1905517578125,294.1499938964844,286.8639831542969,282.483154296875,287.0899353027344,286.9570007324219,288.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990065280348,4.702388700650317e-09,0.0009900606237351,-0.0113718761131167,0.0,0.6499999761581421,0.0,-0.0071439915336668,60.0,-0.8245686888694763,-0.0,-6.683237785409801e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440795898437,0.0,0.0,9.286847489420325e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,9.779496758710592e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24432373046875,0.0,0.0,7.223103602882475e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440795898437,0.0,0.0,9.779497486306354e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24395751953125,0.0,0.0,0.0004638968966901,288.1900634765625,294.1499938964844,286.8377685546875,282.47625732421875,287.08721923828125,286.94488525390625,288.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895184775814,4.638452733018994e-09,0.0009895138209685,-0.0112043665722012,0.0,0.6499999761581421,0.0,-0.0071122958324849,60.0,-0.8407946228981018,-0.0,-6.675858088556198e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,9.283534018322824e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24365234375,0.0,0.0,9.776007937034592e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24383544921875,0.0,0.0,7.220526458695531e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,9.776007937034592e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24346923828125,0.0,0.0,0.0004637313832063,288.1897277832031,294.1499938964844,286.81964111328125,282.4712829589844,287.08526611328125,286.9361877441406,288.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891653899103,4.597160874197925e-09,0.0009891607332974,-0.0110961822792887,0.0,0.6499999761581421,0.0,-0.0070918258279562,60.0,-0.8520315289497375,-0.0,-6.671093899512925e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
