time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284460,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423400878906,0.0,0.0,9.275408956455068e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,9.767452138476074e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,7.214207289507613e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423400878906,0.0,0.0,9.767452138476074e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,0.0004633255593944,288.1889038085937,294.1499938964844,286.7723388671875,282.4577331542969,287.0799560546875,286.9121398925781,288.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.4959156397794694e-09,0.000988294952549,-0.0108309192582964,0.0,0.6499999761581421,0.0,-0.0070416340604424,60.0,-0.881618082523346,-0.0,-6.659420392907124e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423400878906,0.0,0.0,9.275408956455068e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,9.767452138476074e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,7.214207289507613e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423400878906,0.0,0.0,9.767452138476074e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,0.0004633255593944,288.1889038085937,294.1499938964844,286.7723388671875,282.4577331542969,287.0799560546875,286.9121398925781,288.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.4959156397794694e-09,0.000988294952549,-0.0108309192582964,0.0,0.6499999761581421,0.0,-0.0070416340604424,60.0,-0.881618082523346,-0.0,-6.659420392907124e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411193847656,0.0,0.0,9.268520079785958e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411804199219,0.0,0.0,9.760198008734732e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413635253906,0.0,0.0,7.208849274320528e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,9.760198008734732e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,0.0004629814357031,288.1880798339844,294.1499938964844,286.7225646972656,282.4427795410156,287.0738830566406,286.88482666015625,288.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875651448965,4.410068310534143e-09,0.0009875607211142,-0.0106059974059462,0.0,0.6499999761581421,0.0,-0.0069990749470889,60.0,-0.9131415486335754,-0.0,-6.649529638025342e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411193847656,0.0,0.0,9.268520079785958e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411804199219,0.0,0.0,9.760198008734732e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413635253906,0.0,0.0,7.208849274320528e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,9.760198008734732e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,0.0004629814357031,288.1880798339844,294.1499938964844,286.7225646972656,282.4427795410156,287.0738830566406,286.88482666015625,288.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875651448965,4.410068310534143e-09,0.0009875607211142,-0.0106059974059462,0.0,0.6499999761581421,0.0,-0.0069990749470889,60.0,-0.9131415486335754,-0.0,-6.649529638025342e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405090332031,0.0,0.0,9.265708649763836e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405700683594,0.0,0.0,9.75723669398576e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,7.206662121461704e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,9.757237421581522e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,0.0004628409806173,288.18768310546875,294.1499938964844,286.6968688964844,282.4348449707031,287.070556640625,286.8699035644531,288.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872656082734,4.375023454628035e-09,0.0009872613009065,-0.0105141783133149,0.0,0.6499999761581421,0.0,-0.0069817025214433,60.0,-0.9295879006385804,-0.0,-6.645493755286226e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,9.263475658372045e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2399597167969,0.0,0.0,9.754885104484856e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,7.204925350379199e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,9.754885832080618e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,0.000462729454739,288.187255859375,294.1499938964844,286.6707458496094,282.4266662597656,287.0669860839844,286.8542175292969,288.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870276553556,4.347194604292781e-09,0.0009870232315734,-0.0104412660002708,0.0,0.6499999761581421,0.0,-0.0069679063744843,60.0,-0.946416437625885,-0.0,-6.642290628633418e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,9.26093925954774e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387390136719,0.0,0.0,9.752214828040452e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,7.202952838269994e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386474609375,0.0,0.0,9.752214828040452e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,0.000462602765765,288.1864318847656,294.1499938964844,286.617431640625,282.40972900390625,287.059326171875,286.8207092285156,288.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867569897323,4.315576784819086e-09,0.0009867525659501,-0.0103584257885813,0.0,0.6499999761581421,0.0,-0.0069522308185696,60.0,-0.9810338020324708,-0.0,-6.638651228740855e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,9.26093925954774e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387390136719,0.0,0.0,9.752214828040452e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,7.202952838269994e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386474609375,0.0,0.0,9.752214828040452e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,0.000462602765765,288.1864318847656,294.1499938964844,286.617431640625,282.40972900390625,287.059326171875,286.8207092285156,288.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867569897323,4.315576784819086e-09,0.0009867525659501,-0.0103584257885813,0.0,0.6499999761581421,0.0,-0.0069522308185696,60.0,-0.9810338020324708,-0.0,-6.638651228740855e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374572753906,0.0,0.0,9.261322702514008e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375183105469,0.0,0.0,9.752617916092277e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377014160156,0.0,0.0,7.203251152532175e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374572753906,0.0,0.0,9.752618643688038e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,0.0004626219160854,288.1856384277344,294.1499938964844,286.5630798339844,282.3922424316406,287.0508728027344,286.78424072265625,288.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867975022643,4.320328983453692e-09,0.0009867931948974,-0.0103708775714039,0.0,0.6499999761581421,0.0,-0.0069545861333608,60.0,-1.0167990922927856,-0.0,-6.63919834664739e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374572753906,0.0,0.0,9.261322702514008e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375183105469,0.0,0.0,9.752617916092277e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377014160156,0.0,0.0,7.203251152532175e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374572753906,0.0,0.0,9.752618643688038e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,0.0004626219160854,288.1856384277344,294.1499938964844,286.5630798339844,282.3922424316406,287.0508728027344,286.78424072265625,288.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867975022643,4.320328983453692e-09,0.0009867931948974,-0.0103708775714039,0.0,0.6499999761581421,0.0,-0.0069545861333608,60.0,-1.0167990922927856,-0.0,-6.63919834664739e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362670898437,0.0,0.0,9.26497159525752e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,9.756460349308328e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364807128906,0.0,0.0,7.206088776001707e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,9.756461076904088e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,0.0004628041933756,288.184814453125,294.1499938964844,286.5081481933594,282.3744812011719,287.04156494140625,286.7445983886719,288.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871859801933,4.365771300030019e-09,0.0009871816728264,-0.0104899387806653,0.0,0.6499999761581421,0.0,-0.0069771134294569,60.0,-1.0534946918487549,-0.0,-6.64442865172532e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362670898437,0.0,0.0,9.26497159525752e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,9.756460349308328e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364807128906,0.0,0.0,7.206088776001707e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,9.756461076904088e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,0.0004628041933756,288.184814453125,294.1499938964844,286.5081481933594,282.3744812011719,287.04156494140625,286.7445983886719,288.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871859801933,4.365771300030019e-09,0.0009871816728264,-0.0104899387806653,0.0,0.6499999761581421,0.0,-0.0069771134294569,60.0,-1.0534946918487549,-0.0,-6.64442865172532e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,9.27170694922097e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.763553680386394e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,7.211327465483919e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,9.763553680386394e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349548339844,0.0,0.0,0.0004631406336557,288.1840209960937,294.1499938964844,286.4531555175781,282.35675048828125,287.0315246582031,286.7020263671875,288.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879034478217,4.4496668571980535e-09,0.0009878990240395,-0.0107097476720809,0.0,0.6499999761581421,0.0,-0.0070187035016715,60.0,-1.0907855033874512,-0.0,-6.654090611846186e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,9.27170694922097e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.763553680386394e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,7.211327465483919e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,9.763553680386394e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349548339844,0.0,0.0,0.0004631406336557,288.1840209960937,294.1499938964844,286.4531555175781,282.35675048828125,287.0315246582031,286.7020263671875,288.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879034478217,4.4496668571980535e-09,0.0009878990240395,-0.0107097476720809,0.0,0.6499999761581421,0.0,-0.0070187035016715,60.0,-1.0907855033874512,-0.0,-6.654090611846186e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344665527344,0.0,0.0,9.27628279896453e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,9.768371819518508e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,7.214886136353016e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,9.768371819518508e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343444824219,0.0,0.0,0.0004633691860362,288.18359375,294.1499938964844,286.42578125,282.3479919433594,287.0261535644531,286.6794128417969,288.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883908787742,4.5066639309254705e-09,0.0009883864549919,-0.0108590805903077,0.0,0.6499999761581421,0.0,-0.0070469598285853,60.0,-1.1095876693725586,-0.0,-6.660658868895554e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,9.28143781493418e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339172363281,0.0,0.0,9.773800411494447e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,7.218896644189954e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,9.77380113909021e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,0.000463626725832,288.1831970214844,294.1499938964844,286.3985595703125,282.33935546875,287.0205993652344,286.6561889648437,288.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889401262626,4.5708854479187275e-09,0.0009889354696497,-0.0110273417085409,0.0,0.6499999761581421,0.0,-0.0070787970907986,60.0,-1.1284137964248655,-0.0,-6.66806343474491e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,9.293726907344536e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,9.786741429707035e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,7.228454342111945e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,9.786742157302795e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,0.0004642406129278,288.1824035644531,294.1499938964844,286.3448181152344,282.32257080078125,287.0089416503906,286.6075134277344,288.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902492165565,4.723975433051919e-09,0.0009902444435283,-0.0114284334704279,0.0,0.6499999761581421,0.0,-0.0071546896360814,60.0,-1.1660151481628418,-0.0,-6.685731079869583e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,9.293726907344536e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,9.786741429707035e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,7.228454342111945e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,9.786742157302795e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,0.0004642406129278,288.1824035644531,294.1499938964844,286.3448181152344,282.32257080078125,287.0089416503906,286.6075134277344,288.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902492165565,4.723975433051919e-09,0.0009902444435283,-0.0114284334704279,0.0,0.6499999761581421,0.0,-0.0071546896360814,60.0,-1.1660151481628418,-0.0,-6.685731079869583e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,9.303405386162922e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,9.796933591132984e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,7.23598204785958e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,9.796934318728744e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0004647240566555,288.1818542480469,294.1499938964844,286.3090515136719,282.3116760253906,287.0005187988281,286.5727844238281,288.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912803070619,4.8445438771693725e-09,0.0009912755340337,-0.0117443166673183,0.0,0.6499999761581421,0.0,-0.0072144609875977,60.0,-1.191373586654663,-0.0,-6.69966127020416e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23150634765625,0.0,0.0,9.308123117079958e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315673828125,0.0,0.0,9.801901614991948e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,7.239651313284412e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,9.801901614991948e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,0.0004649597103707,288.1816101074219,294.1499938964844,286.29248046875,282.30670166015625,286.9965209960937,286.5562744140625,288.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917828720062,4.903311534576461e-09,0.0009917779825627,-0.0118982838466763,0.0,0.6499999761581421,0.0,-0.0072435941547155,60.0,-1.2032333612442017,-0.0,-6.70645690092897e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303161621094,0.0,0.0,9.324061102233828e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,9.818685066420584e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,7.252048089867458e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303161621094,0.0,0.0,9.818685794016346e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.230224609375,0.0,0.0,0.0004657558747567,288.1807861328125,294.1499938964844,286.2419738769531,282.2920837402344,286.9833984375,286.50311279296875,288.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.1018682611925215e-09,0.0009934757836163,-0.0124184805899858,0.0,0.6499999761581421,0.0,-0.0073420270346105,60.0,-1.2397249937057495,-0.0,-6.72944153734534e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303161621094,0.0,0.0,9.324061102233828e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,9.818685066420584e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,7.252048089867458e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303161621094,0.0,0.0,9.818685794016346e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.230224609375,0.0,0.0,0.0004657558747567,288.1807861328125,294.1499938964844,286.2419738769531,282.2920837402344,286.9833984375,286.50311279296875,288.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.1018682611925215e-09,0.0009934757836163,-0.0124184805899858,0.0,0.6499999761581421,0.0,-0.0073420270346105,60.0,-1.2397249937057495,-0.0,-6.72944153734534e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,9.341067197965458e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,9.836593380896376e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,7.26527432561852e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291259765625,0.0,0.0,9.836593380896376e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,0.00046660535736,288.17999267578125,294.1499938964844,286.1937866210937,282.2790222167969,286.9696350097656,286.4486694335937,288.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995292677544,5.313722795108333e-09,0.0009952874388545,-0.0129735060036182,0.0,0.6499999761581421,0.0,-0.0074470527470111,60.0,-1.275061011314392,-0.0,-6.754008552434243e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,9.341067197965458e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,9.836593380896376e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,7.26527432561852e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291259765625,0.0,0.0,9.836593380896376e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,0.00046660535736,288.17999267578125,294.1499938964844,286.1937866210937,282.2790222167969,286.9696350097656,286.4486694335937,288.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995292677544,5.313722795108333e-09,0.0009952874388545,-0.0129735060036182,0.0,0.6499999761581421,0.0,-0.0074470527470111,60.0,-1.275061011314392,-0.0,-6.754008552434243e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22857666015625,0.0,0.0,9.349844185635448e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286376953125,0.0,0.0,9.84583530225791e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287902832031,0.0,0.0,7.272100629052147e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.0,9.845836029853672e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284545898437,0.0,0.0,0.0004670437483582,288.1795959472656,294.1499938964844,286.1707458496094,282.2731628417969,286.9624938964844,286.4211730957031,288.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962277254089,5.4230611112870974e-09,0.0009962222538888,-0.0132599510252475,0.0,0.6499999761581421,0.0,-0.007501256186515,60.0,-1.292090892791748,-0.0,-6.76670524057954e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,9.358639363199472e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,9.855097596300766e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,7.278942211996764e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,9.855098323896529e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,0.0004674831288866,288.17919921875,294.1499938964844,286.1484375,282.267822265625,286.9552307128906,286.3937072753906,288.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997164985165,5.532635682925502e-09,0.0009971593972295,-0.0135470107197761,0.0,0.6499999761581421,0.0,-0.0075555779039859,60.0,-1.3087390661239624,-0.0,-6.77944171911804e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268371582031,0.0,0.0,9.37607474043034e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22686767578125,0.0,0.0,9.873457747744396e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270202636719,0.0,0.0,7.292502414202318e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,9.873458475340158e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,0.000468354061013,288.17840576171875,294.1499938964844,286.1063537597656,282.2587890625,286.9403686523437,286.33917236328125,288.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990223916247,5.749841935909217e-09,0.0009990166872739,-0.0141160320490598,0.0,0.6499999761581421,0.0,-0.0076632560230791,60.0,-1.3407509326934814,-0.0,-6.804722829656384e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268371582031,0.0,0.0,9.37607474043034e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22686767578125,0.0,0.0,9.873457747744396e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270202636719,0.0,0.0,7.292502414202318e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,9.873458475340158e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,0.000468354061013,288.17840576171875,294.1499938964844,286.1063537597656,282.2587890625,286.9403686523437,286.33917236328125,288.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990223916247,5.749841935909217e-09,0.0009990166872739,-0.0141160320490598,0.0,0.6499999761581421,0.0,-0.0076632560230791,60.0,-1.3407509326934814,-0.0,-6.804722829656384e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256774902344,0.0,0.0,9.392871288582684e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,9.891145600704476e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2258605957031,0.0,0.0,7.305566396098584e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,9.891145600704476e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,0.0004691930662374,288.1776123046875,294.1499938964844,286.06805419921875,282.25225830078125,286.9250793457031,286.2859191894531,288.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008119279518,5.959091886609258e-09,0.0010008059907704,-0.0146641954779624,0.0,0.6499999761581421,0.0,-0.0077669904567301,60.0,-1.3703526258468628,-0.0,-6.829122867202386e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256774902344,0.0,0.0,9.392871288582684e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,9.891145600704476e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2258605957031,0.0,0.0,7.305566396098584e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,9.891145600704476e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,0.0004691930662374,288.1776123046875,294.1499938964844,286.06805419921875,282.25225830078125,286.9250793457031,286.2859191894531,288.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008119279518,5.959091886609258e-09,0.0010008059907704,-0.0146641954779624,0.0,0.6499999761581421,0.0,-0.0077669904567301,60.0,-1.3703526258468628,-0.0,-6.829122867202386e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245178222656,0.0,0.0,9.408280311618e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245483398437,0.0,0.0,9.907371713779868e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247009277344,0.0,0.0,7.317551353480667e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244873046875,0.0,0.0,9.907372441375628e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243957519531,0.0,0.0,0.0004699628043454,288.17681884765625,294.1499938964844,286.0340270996094,282.24853515625,286.909423828125,286.2348022460937,288.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.151055664815885e-09,0.0010024475632235,-0.0151670658960938,0.0,0.6499999761581421,0.0,-0.0078621553257107,60.0,-1.3972223997116089,-0.0,-6.851546174857506e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245178222656,0.0,0.0,9.408280311618e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245483398437,0.0,0.0,9.907371713779868e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247009277344,0.0,0.0,7.317551353480667e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244873046875,0.0,0.0,9.907372441375628e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243957519531,0.0,0.0,0.0004699628043454,288.17681884765625,294.1499938964844,286.0340270996094,282.24853515625,286.909423828125,286.2348022460937,288.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.151055664815885e-09,0.0010024475632235,-0.0151670658960938,0.0,0.6499999761581421,0.0,-0.0078621553257107,60.0,-1.3972223997116089,-0.0,-6.851546174857506e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2233581542969,0.0,0.0,9.42162296269089e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234191894531,0.0,0.0,9.921422315528616e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,7.327929051825777e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,9.921423043124378e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,0.0004706293111667,288.176025390625,294.1499938964844,286.00469970703125,282.2479858398437,286.8935241699219,286.1866149902344,288.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038752807304,6.317275147438295e-09,0.001003868994303,-0.0156024852767586,0.0,0.6499999761581421,0.0,-0.0079445578157901,60.0,-1.4209492206573486,-0.0,-6.870990887364314e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2233581542969,0.0,0.0,9.42162296269089e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234191894531,0.0,0.0,9.921422315528616e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,7.327929051825777e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,9.921423043124378e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,0.0004706293111667,288.176025390625,294.1499938964844,286.00469970703125,282.2479858398437,286.8935241699219,286.1866149902344,288.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038752807304,6.317275147438295e-09,0.001003868994303,-0.0156024852767586,0.0,0.6499999761581421,0.0,-0.0079445578157901,60.0,-1.4209492206573486,-0.0,-6.870990887364314e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227783203125,0.0,0.0,9.427180339116604e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,9.927274368237704e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,7.332251698244363e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227783203125,0.0,0.0,9.927275095833464e-05,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,0.0004709069035016,288.1756286621094,294.1499938964844,285.9919738769531,282.2489929199219,286.885498046875,286.1641845703125,288.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044672526419,6.386504214361821e-09,0.0010044608497992,-0.0157838314771652,0.0,0.6499999761581421,0.0,-0.0079788770526647,60.0,-1.4312598705291748,-0.0,-6.879098179979337e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,9.43204722716473e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222595214844,0.0,0.0,9.932399552781136e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.222412109375,0.0,0.0,7.336036651395261e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221984863281,0.0,0.0,9.932400280376896e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221069335937,0.0,0.0,0.0004711500077974,288.1752319335937,294.1499938964844,285.9806213378906,282.2508850097656,286.87744140625,286.1427917480469,288.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049859993159,6.447130385112132e-09,0.0010049795964732,-0.0159426424652338,0.0,0.6499999761581421,0.0,-0.0080089336261153,60.0,-1.4407167434692385,-0.0,-6.886201475708732e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,9.438872075406834e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211303710937,0.0,0.0,9.939586743712424e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,7.34134519007057e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,9.939586743712424e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,0.0004714909300673,288.1744384765625,294.1499938964844,285.96221923828125,282.2575988769531,286.8612976074219,286.1036071777344,288.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057131294161,6.532143270732149e-09,0.001005706610158,-0.0161653291434049,0.0,0.6499999761581421,0.0,-0.0080510787665843,60.0,-1.45638108253479,-0.0,-6.896168258663239e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
