time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286680,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,9.438872075406834e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211303710937,0.0,0.0,9.939586743712424e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,7.34134519007057e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,9.939586743712424e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,0.0004714909300673,288.1744384765625,294.1499938964844,285.96221923828125,282.2575988769531,286.8612976074219,286.1036071777344,288.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057131294161,6.532143270732149e-09,0.001005706610158,-0.0161653291434049,0.0,0.6499999761581421,0.0,-0.0080510787665843,60.0,-1.45638108253479,-0.0,-6.896168258663239e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22021484375,0.0,0.0,9.441286965738982e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,9.942129690898582e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,7.34322311473079e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,9.942129690898582e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201232910156,0.0,0.0,0.0004716115654446,288.173828125,294.1499938964844,285.95233154296875,282.26544189453125,286.8490295410156,286.0776062011719,288.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059704072773,6.562216992023195e-09,0.001005963771604,-0.0162441059947013,0.0,0.6499999761581421,0.0,-0.0080659883096814,60.0,-1.4650843143463137,-0.0,-6.899696103346288e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2199401855469,0.0,0.0,9.441493602935223e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.219970703125,0.0,0.0,9.942347242031246e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201232910156,0.0,0.0,7.343383913394064e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21990966796875,0.0,0.0,9.942347969627008e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,0.0004716218973044,288.17364501953125,294.1499938964844,285.95001220703125,282.2684326171875,286.8451843261719,286.0700988769531,288.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059924097731,6.564790933083486e-09,0.0010059858905151,-0.0162508487701416,0.0,0.6499999761581421,0.0,-0.0080672642216086,60.0,-1.467239260673523,-0.0,-6.899998084008986e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,9.44099883781746e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188415527344,0.0,0.0,9.94182555587031e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,7.342999015236273e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187805175781,0.0,0.0,9.941826283466072e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,0.0004715971590485,288.1728515625,294.1499938964844,285.9423217773437,282.28277587890625,286.8292236328125,286.04205322265625,288.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059396736323,6.558601217676596e-09,0.001005933037959,-0.0162346344441175,0.0,0.6499999761581421,0.0,-0.0080641964450478,60.0,-1.474174737930298,-0.0,-6.899271909333039e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,9.44099883781746e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188415527344,0.0,0.0,9.94182555587031e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,7.342999015236273e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187805175781,0.0,0.0,9.941826283466072e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,0.0004715971590485,288.1728515625,294.1499938964844,285.9423217773437,282.28277587890625,286.8292236328125,286.04205322265625,288.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059396736323,6.558601217676596e-09,0.001005933037959,-0.0162346344441175,0.0,0.6499999761581421,0.0,-0.0080641964450478,60.0,-1.474174737930298,-0.0,-6.899271909333039e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176818847656,0.0,0.0,9.43845443543978e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,9.939146548276768e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178649902344,0.0,0.0,7.341019954765216e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176818847656,0.0,0.0,9.939147275872529e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,0.0004714700917247,288.1720886230469,294.1499938964844,285.9372863769531,282.2997131347656,286.8134460449219,286.0191650390625,288.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056684259325,6.5268879190227835e-09,0.0010056619066745,-0.0161515641957521,0.0,0.6499999761581421,0.0,-0.0080484747886657,60.0,-1.478158950805664,-0.0,-6.895552218111335e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176818847656,0.0,0.0,9.43845443543978e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,9.939146548276768e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178649902344,0.0,0.0,7.341019954765216e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176818847656,0.0,0.0,9.939147275872529e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,0.0004714700917247,288.1720886230469,294.1499938964844,285.9372863769531,282.2997131347656,286.8134460449219,286.0191650390625,288.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056684259325,6.5268879190227835e-09,0.0010056619066745,-0.0161515641957521,0.0,0.6499999761581421,0.0,-0.0080484747886657,60.0,-1.478158950805664,-0.0,-6.895552218111335e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171325683594,0.0,0.0,9.436436084797606e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171630859375,0.0,0.0,9.937021241057664e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,7.339450530707836e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,9.937021968653426e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,0.0004713692469522,288.17169189453125,294.1499938964844,285.9357604980469,282.3091735839844,286.8056335449219,286.0097351074219,288.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054531740024,6.501731153463197e-09,0.0010054466547444,-0.0160856656730175,0.0,0.6499999761581421,0.0,-0.0080360025167465,60.0,-1.4791520833969116,-0.0,-6.892602044672459e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165832519531,0.0,0.0,9.434117964701728e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,9.934580157278106e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,7.337647548411041e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.934580157278106e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0004712534719146,288.1712951660156,294.1499938964844,285.9349060058594,282.3193054199219,286.79791259765625,286.0010986328125,288.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052060242742,6.4728404858271915e-09,0.0010051996214315,-0.0160099882632493,0.0,0.6499999761581421,0.0,-0.008021680638194,60.0,-1.4797492027282717,-0.0,-6.88921488745109e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.428236808162184e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,9.928387589752674e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,7.333073153859004e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.928387589752674e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153625488281,0.0,0.0,0.00047095969785,288.1705322265625,294.1499938964844,285.93524169921875,282.3414611816406,286.7826538085937,285.9867858886719,288.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045795934274,6.399553775793265e-09,0.0010045731905847,-0.0158180147409439,0.0,0.6499999761581421,0.0,-0.0079853506758809,60.0,-1.4793249368667605,-0.0,-6.880626557403957e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.428236808162184e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,9.928387589752674e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,7.333073153859004e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.928387589752674e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153625488281,0.0,0.0,0.00047095969785,288.1705322265625,294.1499938964844,285.93524169921875,282.3414611816406,286.7826538085937,285.9867858886719,288.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045795934274,6.399553775793265e-09,0.0010045731905847,-0.0158180147409439,0.0,0.6499999761581421,0.0,-0.0079853506758809,60.0,-1.4793249368667605,-0.0,-6.880626557403957e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,9.42083279369399e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,9.920590673573316e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,7.32731496100314e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,9.920590673573316e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,0.0004705898463726,288.16973876953125,294.1499938964844,285.9383239746094,282.3661804199219,286.7677307128906,285.9763488769531,288.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037905303761,6.307289357465606e-09,0.0010037842439487,-0.0155763262882828,0.0,0.6499999761581421,0.0,-0.0079396106302738,60.0,-1.4766364097595217,-0.0,-6.869822044563989e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,9.42083279369399e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,9.920590673573316e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,7.32731496100314e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,9.920590673573316e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,0.0004705898463726,288.16973876953125,294.1499938964844,285.9383239746094,282.3661804199219,286.7677307128906,285.9763488769531,288.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037905303761,6.307289357465606e-09,0.0010037842439487,-0.0155763262882828,0.0,0.6499999761581421,0.0,-0.0079396106302738,60.0,-1.4766364097595217,-0.0,-6.869822044563989e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,9.41220932872966e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132873535156,0.0,0.0,9.911509550875051e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,7.320607255678624e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.911509550875051e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,0.000470159080578,288.1689758300781,294.1499938964844,285.9442443847656,282.3934631347656,286.7531433105469,285.96923828125,288.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199829094555298e-09,0.0010028654942288,-0.0152948293834924,0.0,0.6499999761581421,0.0,-0.0078863389790058,60.0,-1.471930980682373,-0.0,-6.857248990854714e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,9.41220932872966e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132873535156,0.0,0.0,9.911509550875051e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,7.320607255678624e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.911509550875051e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,0.000470159080578,288.1689758300781,294.1499938964844,285.9442443847656,282.3934631347656,286.7531433105469,285.96923828125,288.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199829094555298e-09,0.0010028654942288,-0.0152948293834924,0.0,0.6499999761581421,0.0,-0.0078863389790058,60.0,-1.471930980682373,-0.0,-6.857248990854714e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,9.40229801926762e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21221923828125,0.0,0.0,9.901072189677508e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,7.312898378586397e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,9.901072189677508e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120666503906,0.0,0.0,0.0004696639953181,288.168212890625,294.1499938964844,285.9530029296875,282.4232482910156,286.739013671875,285.96563720703125,288.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001815428026,6.076326108939156e-09,0.0010018093744292,-0.0149713037535548,0.0,0.6499999761581421,0.0,-0.007825112901628,60.0,-1.464927315711975,-0.0,-6.84281218354954e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,9.40229801926762e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21221923828125,0.0,0.0,9.901072189677508e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,7.312898378586397e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,9.901072189677508e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120666503906,0.0,0.0,0.0004696639953181,288.168212890625,294.1499938964844,285.9530029296875,282.4232482910156,286.739013671875,285.96563720703125,288.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001815428026,6.076326108939156e-09,0.0010018093744292,-0.0149713037535548,0.0,0.6499999761581421,0.0,-0.007825112901628,60.0,-1.464927315711975,-0.0,-6.84281218354954e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,9.396959649166092e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.211669921875,0.0,0.0,9.895450057229029e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117919921875,0.0,0.0,7.308745989575982e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,9.895450784824789e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,0.0004693973169196,288.1678161621094,294.1499938964844,285.9584655761719,282.4390869140625,286.7320861816406,285.96490478515625,288.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012465063482,6.009806430284925e-09,0.0010012404527515,-0.0147970477119088,0.0,0.6499999761581421,0.0,-0.0077921357005834,60.0,-1.460693597793579,-0.0,-6.83504310927674e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110900878906,0.0,0.0,9.391328785568476e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,9.889520879369228e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21124267578125,0.0,0.0,7.304366590688005e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.88952160696499e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21099853515625,0.0,0.0,0.0004691160575021,288.1674194335937,294.1499938964844,285.96466064453125,282.45556640625,286.7253112792969,285.9649353027344,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006465017795,5.939646108288343e-09,0.0010006405645981,-0.0146132539957761,0.0,0.6499999761581421,0.0,-0.0077573545277118,60.0,-1.4559191465377808,-0.0,-6.82685339370437e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,9.379278344567864e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,9.876831609290092e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,7.294994429685175e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,9.876832336885856e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098999023437,0.0,0.0,0.0004685141320805,288.1666564941406,294.1499938964844,285.9792785644531,282.4903869628906,286.7120666503906,285.9670715332031,288.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993625571951,5.789499546438037e-09,0.000999356736429,-0.0142199210822582,0.0,0.6499999761581421,0.0,-0.0076829204335808,60.0,-1.4447401762008667,-0.0,-6.809344199609768e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,9.379278344567864e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,9.876831609290092e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,7.294994429685175e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,9.876832336885856e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098999023437,0.0,0.0,0.0004685141320805,288.1666564941406,294.1499938964844,285.9792785644531,282.4903869628906,286.7120666503906,285.9670715332031,288.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993625571951,5.789499546438037e-09,0.000999356736429,-0.0142199210822582,0.0,0.6499999761581421,0.0,-0.0076829204335808,60.0,-1.4447401762008667,-0.0,-6.809344199609768e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,9.368376777274534e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,9.865351603366436e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,7.286515028681606e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,9.865351603366436e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,0.0004679695703089,288.166015625,294.1499938964844,285.99383544921875,282.52154541015625,286.7014465332031,285.9713134765625,288.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982008486986,5.653659318483051e-09,0.0009981951443478,-0.0138640599325299,0.0,0.6499999761581421,0.0,-0.0076155788265168,60.0,-1.4335023164749146,-0.0,-6.793521833969862e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089233398437,0.0,0.0,9.366213635075836e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.208984375,0.0,0.0,9.863073501037434e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,7.284832827281207e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089233398437,0.0,0.0,9.863073501037434e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088317871094,0.0,0.0,0.0004678615077864,288.1658935546875,294.1499938964844,285.9968566894531,282.5276794433594,286.699462890625,285.97235107421875,288.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979703463613,5.626704435712781e-09,0.0009979646420106,-0.0137934461236,0.0,0.6499999761581421,0.0,-0.0076022162102162,60.0,-1.4311617612838743,-0.0,-6.790384787791481e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.352314373245464e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079162597656,0.0,0.0,9.848437184700742e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,7.274022209458053e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.848437912296504e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,0.0004671672359108,288.1651306152344,294.1499938964844,286.0175170898437,282.5674133300781,286.6874389648437,285.9801330566406,288.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964893106371,5.4535265192612314e-09,0.0009964839555323,-0.0133397625759243,0.0,0.6499999761581421,0.0,-0.007516365032643,60.0,-1.415591835975647,-0.0,-6.770245164489097e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.352314373245464e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079162597656,0.0,0.0,9.848437184700742e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,7.274022209458053e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.848437912296504e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,0.0004671672359108,288.1651306152344,294.1499938964844,286.0175170898437,282.5674133300781,286.6874389648437,285.9801330566406,288.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964893106371,5.4535265192612314e-09,0.0009964839555323,-0.0133397625759243,0.0,0.6499999761581421,0.0,-0.007516365032643,60.0,-1.415591835975647,-0.0,-6.770245164489097e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068176269531,0.0,0.0,9.337607480119914e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,9.832950308918952e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069702148437,0.0,0.0,7.262583676492795e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.206787109375,0.0,0.0,9.832950308918952e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20672607421875,0.0,0.0,0.0004664325970225,288.16436767578125,294.1499938964844,286.041259765625,282.6095886230469,286.6760559082031,285.9905700683594,288.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949221275746,5.270276659530282e-09,0.0009949168888852,-0.0128596844151616,0.0,0.6499999761581421,0.0,-0.0074255196377635,60.0,-1.3977596759796145,-0.0,-6.74896654118129e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068176269531,0.0,0.0,9.337607480119914e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,9.832950308918952e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069702148437,0.0,0.0,7.262583676492795e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.206787109375,0.0,0.0,9.832950308918952e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20672607421875,0.0,0.0,0.0004664325970225,288.16436767578125,294.1499938964844,286.041259765625,282.6095886230469,286.6760559082031,285.9905700683594,288.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949221275746,5.270276659530282e-09,0.0009949168888852,-0.0128596844151616,0.0,0.6499999761581421,0.0,-0.0074255196377635,60.0,-1.3977596759796145,-0.0,-6.74896654118129e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062683105469,0.0,0.0,9.329975728178395e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063293457031,0.0,0.0,9.824913286138326e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,7.256647950271145e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062683105469,0.0,0.0,9.824913286138326e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061767578125,0.0,0.0,0.0004660513659473,288.1640014648437,294.1499938964844,286.0542907714844,282.631591796875,286.670654296875,285.99676513671875,288.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941088501363,5.175185169292717e-09,0.0009941037278622,-0.0126105593517422,0.0,0.6499999761581421,0.0,-0.0073783784173429,60.0,-1.387972116470337,-0.0,-6.737938207379558e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20574951171875,0.0,0.0,9.322212281404064e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,9.81673802016303e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,7.250609633047134e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20574951171875,0.0,0.0,9.816738747758792e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,0.0004656635865103,288.16363525390625,294.1499938964844,286.068115234375,282.6541748046875,286.6654357910156,286.0035705566406,288.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932816028594,5.078458098495275e-09,0.0009932764805853,-0.0123571483418345,0.0,0.6499999761581421,0.0,-0.007330426480621,60.0,-1.3776768445968628,-0.0,-6.726729395722941e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,9.306343417847528e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047424316406,0.0,0.0,9.800028055906296e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,7.238267426146194e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,9.800028055906296e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,0.000464870914584,288.1628723144531,294.1499938964844,286.0981750488281,282.7012023925781,286.6554260253906,286.01861572265625,288.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915907867252,4.880736259593732e-09,0.0009915858972817,-0.0118391374126076,0.0,0.6499999761581421,0.0,-0.0072324080392718,60.0,-1.3556158542633057,-0.0,-6.703845656375051e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,9.306343417847528e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047424316406,0.0,0.0,9.800028055906296e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,7.238267426146194e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,9.800028055906296e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,0.000464870914584,288.1628723144531,294.1499938964844,286.0981750488281,282.7012023925781,286.6554260253906,286.01861572265625,288.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915907867252,4.880736259593732e-09,0.0009915858972817,-0.0118391374126076,0.0,0.6499999761581421,0.0,-0.0072324080392718,60.0,-1.3556158542633057,-0.0,-6.703845656375051e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,9.290119487559424e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,9.78294265223667e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038269042969,0.0,0.0,7.225648005260155e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,9.78294265223667e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,0.0004640604602172,288.162109375,294.1499938964844,286.1314392089844,282.7505798339844,286.6462707519531,286.0360717773437,288.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898619027808,4.6785841867347244e-09,0.0009898572461679,-0.011309509165585,0.0,0.6499999761581421,0.0,-0.0071321921423077,60.0,-1.3311824798583984,-0.0,-6.680490116650617e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,9.290119487559424e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,9.78294265223667e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038269042969,0.0,0.0,7.225648005260155e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,9.78294265223667e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,0.0004640604602172,288.162109375,294.1499938964844,286.1314392089844,282.7505798339844,286.6462707519531,286.0360717773437,288.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898619027808,4.6785841867347244e-09,0.0009898572461679,-0.011309509165585,0.0,0.6499999761581421,0.0,-0.0071321921423077,60.0,-1.3311824798583984,-0.0,-6.680490116650617e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20263671875,0.0,0.0,9.27374276216142e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026672363281,0.0,0.0,9.765697177499531e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027893066406,0.0,0.0,7.212910713860765e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,9.765697177499531e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025451660156,0.0,0.0,0.0004632424097508,288.161376953125,294.1499938964844,286.1679992675781,282.80230712890625,286.6379089355469,286.0555725097656,288.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881168371066,4.474535852949657e-09,0.0009881124133244,-0.0107749039307236,0.0,0.6499999761581421,0.0,-0.0070310360752046,60.0,-1.3046983480453491,-0.0,-6.656956230699508e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20263671875,0.0,0.0,9.27374276216142e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026672363281,0.0,0.0,9.765697177499531e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027893066406,0.0,0.0,7.212910713860765e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,9.765697177499531e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025451660156,0.0,0.0,0.0004632424097508,288.161376953125,294.1499938964844,286.1679992675781,282.80230712890625,286.6379089355469,286.0555725097656,288.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881168371066,4.474535852949657e-09,0.0009881124133244,-0.0107749039307236,0.0,0.6499999761581421,0.0,-0.0070310360752046,60.0,-1.3046983480453491,-0.0,-6.656956230699508e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.257416240870953e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016296386719,0.0,0.0,9.74850481725298e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,7.200212712632492e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.74850481725298e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,0.0004624268913175,288.16064453125,294.1499938964844,286.2078857421875,282.8563842773437,286.63037109375,286.0769958496094,288.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271118125842577e-09,0.0009863729355856,-0.0102419415488839,0.0,0.6499999761581421,0.0,-0.0069301929324865,60.0,-1.276115894317627,-0.0,-6.633536742128855e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.257416240870953e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016296386719,0.0,0.0,9.74850481725298e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,7.200212712632492e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.74850481725298e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,0.0004624268913175,288.16064453125,294.1499938964844,286.2078857421875,282.8563842773437,286.63037109375,286.0769958496094,288.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271118125842577e-09,0.0009863729355856,-0.0102419415488839,0.0,0.6499999761581421,0.0,-0.0069301929324865,60.0,-1.276115894317627,-0.0,-6.633536742128855e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
