time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288900,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010803222656,0.0,0.0,9.249344293493778e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011413574219,0.0,0.0,9.74000504356809e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,7.193934288807213e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010803222656,0.0,0.0,9.74000504356809e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010192871094,0.0,0.0,0.0004620236868504,288.1602478027344,294.1499938964844,286.2290954589844,282.8843078613281,286.626953125,286.0885009765625,288.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855171665549,4.170546130666253e-09,0.0009855129756033,-0.0099784350022673,0.0,0.6499999761581421,0.0,-0.006880335509777,60.0,-1.2609175443649292,-0.0,-6.621972659104358e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,9.241369116352872e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,9.731606405694038e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,7.187731534941122e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.731606405694038e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,0.0004616253136191,288.1598815917969,294.1499938964844,286.2511291503906,282.9128112792969,286.623779296875,286.1004638671875,288.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846673347055,4.071176284980993e-09,0.0009846632601693,-0.0097180772572755,0.0,0.6499999761581421,0.0,-0.0068310732021927,60.0,-1.2452049255371094,-0.0,-6.610557079511636e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,9.225777466781436e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,9.715187479741871e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,7.175604696385562e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,9.715188207337631e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,0.0004608464660122,288.1591491699219,294.1499938964844,286.2978210449219,282.97149658203125,286.6180114746094,286.12554931640625,288.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830058552324,3.8769107923997134e-09,0.0009830018971115,-0.0092090796679258,0.0,0.6499999761581421,0.0,-0.0067347669973969,60.0,-1.2123862504959106,-0.0,-6.588268064433579e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,9.225777466781436e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,9.715187479741871e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,7.175604696385562e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,9.715188207337631e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,0.0004608464660122,288.1591491699219,294.1499938964844,286.2978210449219,282.97149658203125,286.6180114746094,286.12554931640625,288.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830058552324,3.8769107923997134e-09,0.0009830018971115,-0.0092090796679258,0.0,0.6499999761581421,0.0,-0.0067347669973969,60.0,-1.2123862504959106,-0.0,-6.588268064433579e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,9.212014265358448e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,9.700693772174418e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,7.164899579947814e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986083984375,0.0,0.0,9.70069449977018e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,0.0004601589462254,288.158447265625,294.1499938964844,286.34381103515625,283.02752685546875,286.6134033203125,286.1498413085937,288.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815392550081,3.7054241897038764e-09,0.0009815355297178,-0.0087597575038671,0.0,0.6499999761581421,0.0,-0.0066497535444796,60.0,-1.18045973777771,-0.0,-6.568624399960754e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.210851567331702e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,9.699469956103712e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986999511719,0.0,0.0,7.163995178416371e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,9.699469956103712e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,0.0004601008840836,288.1584167480469,294.1499938964844,286.3479309082031,283.0325012207031,286.613037109375,286.15203857421875,288.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814153891056,3.690937555589357e-09,0.0009814116638153,-0.0087218005210161,0.0,0.6499999761581421,0.0,-0.0066425716504454,60.0,-1.1775823831558228,-0.0,-6.56696599321549e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,9.19680533115752e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19757080078125,0.0,0.0,9.68467866186984e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,7.153071055654436e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,9.6846793894656e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,0.0004593992780428,288.1576538085937,294.1499938964844,286.4015808105469,283.0957336425781,286.6091003417969,286.1803283691406,288.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799186373129,3.515932878173089e-09,0.0009799151448532,-0.008263255469501,0.0,0.6499999761581421,0.0,-0.0065558138303458,60.0,-1.1403673887252808,-0.0,-6.546952135977335e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,9.19680533115752e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19757080078125,0.0,0.0,9.68467866186984e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,7.153071055654436e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,9.6846793894656e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,0.0004593992780428,288.1576538085937,294.1499938964844,286.4015808105469,283.0957336425781,286.6091003417969,286.1803283691406,288.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799186373129,3.515932878173089e-09,0.0009799151448532,-0.008263255469501,0.0,0.6499999761581421,0.0,-0.0065558138303458,60.0,-1.1403673887252808,-0.0,-6.546952135977335e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,9.183799556922168e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,9.6709823992569e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,7.142955291783437e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,9.67098312685266e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,0.0004587495932355,288.15692138671875,294.1499938964844,286.4587707519531,283.16119384765625,286.6062316894531,286.2103271484375,288.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785327129065,3.353881172785122e-09,0.0009785293368622,-0.0078386450186371,0.0,0.6499999761581421,0.0,-0.0064754774793982,60.0,-1.1009290218353271,-0.0,-6.528446050424463e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,9.183799556922168e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,9.6709823992569e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,7.142955291783437e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,9.67098312685266e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,0.0004587495932355,288.15692138671875,294.1499938964844,286.4587707519531,283.16119384765625,286.6062316894531,286.2103271484375,288.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785327129065,3.353881172785122e-09,0.0009785293368622,-0.0078386450186371,0.0,0.6499999761581421,0.0,-0.0064754774793982,60.0,-1.1009290218353271,-0.0,-6.528446050424463e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.196044921875,0.0,0.0,9.177678293781356e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,9.664537356002256e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961975097656,0.0,0.0,7.138194632716477e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.0,9.664537356002256e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959533691406,0.0,0.0,0.0004584438574966,288.15655517578125,294.1499938964844,286.4887084960937,283.1947631835937,286.60528564453125,286.2260437011719,288.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778805542737,3.2776190650452013e-09,0.0009778772946447,-0.0076388204470276,0.0,0.6499999761581421,0.0,-0.0064376713708043,60.0,-1.0803616046905518,-0.0,-6.519746165167818e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,9.1719048214145e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,9.658457565819845e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956787109375,0.0,0.0,7.133703911677003e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,9.658457565819845e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954650878906,0.0,0.0,0.0004581554385367,288.1561889648437,294.1499938964844,286.5195617675781,283.2288818359375,286.6046142578125,286.24224853515625,288.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772652992978,3.2056821641646142e-09,0.0009772621560841,-0.0074503282085061,0.0,0.6499999761581421,0.0,-0.0064020091667771,60.0,-1.059231162071228,-0.0,-6.511545080911675e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,9.16127537493594e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.194580078125,0.0,0.0,9.647263505030423e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947021484375,0.0,0.0,7.125436241040006e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,9.647263505030423e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,0.0004576244682539,288.15545654296875,294.1499938964844,286.5840148925781,283.2987365722656,286.6041564941406,286.2756652832031,288.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761323453858,3.073233889594462e-09,0.0009761292603798,-0.0071032792329788,0.0,0.6499999761581421,0.0,-0.0063363471999764,60.0,-1.0154974460601809,-0.0,-6.496458837546015e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,9.16127537493594e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.194580078125,0.0,0.0,9.647263505030423e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947021484375,0.0,0.0,7.125436241040006e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,9.647263505030423e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,0.0004576244682539,288.15545654296875,294.1499938964844,286.5840148925781,283.2987365722656,286.6041564941406,286.2756652832031,288.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761323453858,3.073233889594462e-09,0.0009761292603798,-0.0071032792329788,0.0,0.6499999761581421,0.0,-0.0063363471999764,60.0,-1.0154974460601809,-0.0,-6.496458837546015e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935729980469,0.0,0.0,9.15205673663877e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,9.63755592238158e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,7.11826651240699e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,9.63755592238158e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,0.0004571639874484,288.1547241210937,294.1499938964844,286.65216064453125,283.3707275390625,286.6048583984375,286.31103515625,288.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751500911079,2.958372657957397e-09,0.0009751471225172,-0.0068023107014596,0.0,0.6499999761581421,0.0,-0.0062794061377644,60.0,-0.9694953560829164,-0.0,-6.483390535549918e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935729980469,0.0,0.0,9.15205673663877e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,9.63755592238158e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,7.11826651240699e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,9.63755592238158e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,0.0004571639874484,288.1547241210937,294.1499938964844,286.65216064453125,283.3707275390625,286.6048583984375,286.31103515625,288.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751500911079,2.958372657957397e-09,0.0009751471225172,-0.0068023107014596,0.0,0.6499999761581421,0.0,-0.0062794061377644,60.0,-0.9694953560829164,-0.0,-6.483390535549918e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925964355469,0.0,0.0,9.144251816906036e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,9.62933772825636e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927185058594,0.0,0.0,7.112196180969477e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.62933772825636e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,0.0004567741416394,288.15399169921875,294.1499938964844,286.7240600585937,283.4448547363281,286.60675048828125,286.3482360839844,288.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743183618411,2.86112822323048e-09,0.0009743155096657,-0.0065475017763674,0.0,0.6499999761581421,0.0,-0.006231197156012,60.0,-0.9213419556617736,-0.0,-6.472336622209697e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925964355469,0.0,0.0,9.144251816906036e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,9.62933772825636e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927185058594,0.0,0.0,7.112196180969477e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.62933772825636e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,0.0004567741416394,288.15399169921875,294.1499938964844,286.7240600585937,283.4448547363281,286.60675048828125,286.3482360839844,288.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743183618411,2.86112822323048e-09,0.0009743155096657,-0.0065475017763674,0.0,0.6499999761581421,0.0,-0.006231197156012,60.0,-0.9213419556617736,-0.0,-6.472336622209697e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,9.13799594854936e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,9.622749348636717e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,7.107330020517111e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,9.622749348636717e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,0.000456461624708,288.1532592773437,294.1499938964844,286.7997436523437,283.5210876464844,286.60992431640625,286.3875427246094,288.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736515930853,2.783170804931956e-09,0.0009736488573253,-0.0063432296738028,0.0,0.6499999761581421,0.0,-0.0061925500631332,60.0,-0.8708781003952026,-0.0,-6.46348112809392e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,9.13799594854936e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,9.622749348636717e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,7.107330020517111e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,9.622749348636717e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,0.000456461624708,288.1532592773437,294.1499938964844,286.7997436523437,283.5210876464844,286.60992431640625,286.3875427246094,288.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736515930853,2.783170804931956e-09,0.0009736488573253,-0.0063432296738028,0.0,0.6499999761581421,0.0,-0.0061925500631332,60.0,-0.8708781003952026,-0.0,-6.46348112809392e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,9.135438449447976e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.620056516723709e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,7.105341501301154e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,9.620056516723709e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910400390625,0.0,0.0,0.0004563338879961,288.15289306640625,294.1499938964844,286.8390197753906,283.5599670410156,286.61199951171875,286.4080505371094,288.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733792976476,2.7513076261698192e-09,0.0009733765036799,-0.0062597380019724,0.0,0.6499999761581421,0.0,-0.0061767548322677,60.0,-0.844794511795044,-0.0,-6.459863755026164e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,9.133326238952576e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,9.617832256481051e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907653808594,0.0,0.0,7.103698590071872e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,9.617832256481051e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,0.0004562283575069,288.15252685546875,294.1499938964844,286.8792724609375,283.5993347167969,286.6144104003906,286.4292297363281,288.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731541504152,2.72498668074661e-09,0.0009731514146551,-0.0061907689087092,0.0,0.6499999761581421,0.0,-0.0061637060716748,60.0,-0.8180821537971497,-0.0,-6.456876633365027e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896667480469,0.0,0.0,9.130328544415534e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.189697265625,0.0,0.0,9.614675218472256e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897888183594,0.0,0.0,7.101366645656526e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,9.61467594606802e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,0.000456078647403,288.1517944335937,294.1499938964844,286.9626770019531,283.6796569824219,286.62017822265625,286.4736328125,288.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344157338,2.687629230280208e-09,0.0009728317381814,-0.0060928808525204,0.0,0.6499999761581421,0.0,-0.0061451853252947,60.0,-0.7629615664482117,-0.0,-6.452637535403484e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896667480469,0.0,0.0,9.130328544415534e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.189697265625,0.0,0.0,9.614675218472256e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897888183594,0.0,0.0,7.101366645656526e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,9.61467594606802e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,0.000456078647403,288.1517944335937,294.1499938964844,286.9626770019531,283.6796569824219,286.62017822265625,286.4736328125,288.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344157338,2.687629230280208e-09,0.0009728317381814,-0.0060928808525204,0.0,0.6499999761581421,0.0,-0.0061451853252947,60.0,-0.7629615664482117,-0.0,-6.452637535403484e-08,0.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.050000000745058,9.129061800194904e-05,298.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.188720703125,0.0,0.050000000745058,9.613341535441576e-05,298.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.050000000745058,7.100381480995566e-05,298.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.050000000745058,9.613341535441576e-05,298.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.050000000745058,0.0004560153465718,288.15106201171875,291.1499938964844,287.04998779296875,283.7619323730469,286.6273498535156,286.52117919921875,288.05889892578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726992575451,2.6718331991304467e-09,0.0009726965799927,-0.0060514900833368,0.0,0.6499999761581421,0.0,-0.006137354299426,60.0,-0.7053812146186829,-0.0,-6.450845546623897e-08,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.050000000745058,9.129061800194904e-05,298.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.188720703125,0.0,0.050000000745058,9.613341535441576e-05,298.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.050000000745058,7.100381480995566e-05,298.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.050000000745058,9.613341535441576e-05,298.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.050000000745058,0.0004560153465718,288.15106201171875,291.1499938964844,287.04998779296875,283.7619323730469,286.6273498535156,286.52117919921875,288.05889892578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726992575451,2.6718331991304467e-09,0.0009726965799927,-0.0060514900833368,0.0,0.6499999761581421,0.0,-0.006137354299426,60.0,-0.7053812146186829,-0.0,-6.450845546623897e-08,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10504150390625,0.6343199014663696,0.050000000745058,0.0408344343304634,298.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10504150390625,0.6343199014663696,0.050000000745058,0.0430006273090839,298.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1050720214844,0.6343199014663696,0.050000000745058,0.0317601151764392,298.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10504150390625,0.6343199014663696,0.050000000745058,0.0430006273090839,298.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10504150390625,0.6343199014663696,0.050000000745058,0.2039764374494552,288.0901794433594,291.1499938964844,287.0957336425781,283.8036499023437,294.0272216796875,295.9002990722656,288.1539306640625,1.0,0.1097214892506599,0.0223421771079301,0.0223421771079301,1.0,1.0,-0.4366926848888397,2.7771841359935934e-06,0.4366898834705353,-0.1362410187721252,0.0,0.6499999761581421,0.0,10.138916969299316,60.0,837.1397094726562,-0.0,12.276925086975098,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.6311483979225159,0.050000000745058,0.0452331081032753,298.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.6311483979225159,0.050000000745058,0.0476326420903205,298.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.6311483979225159,0.050000000745058,0.0351813063025474,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.6311483979225159,0.050000000745058,0.0476326420903205,298.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.6311483979225159,0.050000000745058,0.2259487509727478,288.5610046386719,291.1499938964844,287.1435241699219,283.8454895019531,295.055908203125,298.3773193359375,289.0209045410156,1.0,0.1210917830467224,0.0446843542158603,0.0446843542158603,1.0,1.0,-0.4819758534431457,3.10295436065644e-05,0.4819448292255401,-0.1456665843725204,0.0,0.6499999761581421,0.0,12.50005340576172,60.0,1742.5721435546875,-0.0,16.679662704467773,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.5708808898925781,0.050000000745058,0.0456812717020511,298.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.5708808898925781,0.050000000745058,0.0481045804917812,298.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.5708808898925781,0.050000000745058,0.0355298779904842,298.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.5708808898925781,0.050000000745058,0.0481045804917812,298.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.5708808898925781,0.050000000745058,0.2281874120235443,290.09686279296875,291.1499938964844,287.2451171875,283.9295959472656,295.0795288085937,298.4674072265625,290.3787536621094,1.0,0.1406036764383316,0.0893687084317207,0.0893687084317207,1.0,1.0,-0.4867427945137024,0.0011092313798144,0.4856335520744324,-0.1456829458475113,0.0,0.6499999761581421,0.0,20.01168441772461,60.0,1710.1917724609375,-0.0,23.191463470458984,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.5708808898925781,0.050000000745058,0.0456812717020511,298.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.5708808898925781,0.050000000745058,0.0481045804917812,298.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.5708808898925781,0.050000000745058,0.0355298779904842,298.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.5708808898925781,0.050000000745058,0.0481045804917812,298.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.5708808898925781,0.050000000745058,0.2281874120235443,290.09686279296875,291.1499938964844,287.2451171875,283.9295959472656,295.0795288085937,298.4674072265625,290.3787536621094,1.0,0.1406036764383316,0.0893687084317207,0.0893687084317207,1.0,1.0,-0.4867427945137024,0.0011092313798144,0.4856335520744324,-0.1456829458475113,0.0,0.6499999761581421,0.0,20.01168441772461,60.0,1710.1917724609375,-0.0,23.191463470458984,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722351074219,0.5491554737091064,0.050000000745058,0.0458185449242591,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722351074219,0.5491554737091064,0.050000000745058,0.0482491329312324,298.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722351074219,0.5491554737091064,0.050000000745058,0.0356366448104381,298.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722351074219,0.5491554737091064,0.050000000745058,0.0482491329312324,298.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722351074219,0.5491554737091064,0.050000000745058,0.2288731187582016,290.6226806640625,291.1499938964844,287.2987060546875,283.9718017578125,295.0853576660156,298.449462890625,290.86602783203125,1.0,0.1490110754966735,0.1117108836770057,0.1117108836770057,1.0,1.0,-0.4882055222988128,0.0038841266650706,0.4843213856220245,-0.1432566046714782,0.0,0.6499999761581421,0.0,23.679649353027344,60.0,1554.6678466796875,-0.0,26.34564971923828,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.5323649644851685,0.050000000745058,0.0459500439465045,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.5323649644851685,0.050000000745058,0.0483876094222068,298.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.5323649644851685,0.050000000745058,0.0357389226555824,298.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.5323649644851685,0.050000000745058,0.0483876094222068,298.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.5323649644851685,0.050000000745058,0.2295299917459488,291.0897521972656,291.1499938964844,287.3541259765625,284.0140380859375,295.0919189453125,298.43603515625,291.312255859375,1.0,0.1565760523080825,0.2893687188625335,0.2893687188625335,0.9973739385604858,1.0,-0.4896066784858703,0.0458441525697708,0.4437625408172607,-0.1018041372299194,0.0,0.6499999761581421,0.0,27.201709747314453,60.0,1403.1158447265625,-0.0,29.37848472595215,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.5094993710517883,0.050000000745058,0.0461899973452091,298.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.5094993710517883,0.050000000745058,0.0486402921378612,298.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.5094993710517883,0.050000000745058,0.0359255522489547,297.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.5094993710517883,0.050000000745058,0.0486402921378612,298.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.5094993710517883,0.050000000745058,0.2307285964488983,291.91021728515625,291.1499938964844,287.4700012207031,284.0986328125,294.3851013183594,298.4200744628906,292.08404541015625,1.0,0.1693947464227676,0.644684374332428,0.644684374332428,0.9921218156814576,1.0,-0.4921639263629913,0.1918266266584396,0.3003372848033905,0.0429846048355102,0.0,0.6499999761581421,0.0,33.63785934448242,60.0,1026.894287109375,-0.0,34.94362258911133,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.5094993710517883,0.050000000745058,0.0461899973452091,298.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.5094993710517883,0.050000000745058,0.0486402921378612,298.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.5094993710517883,0.050000000745058,0.0359255522489547,297.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.5094993710517883,0.050000000745058,0.0486402921378612,298.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.5094993710517883,0.050000000745058,0.2307285964488983,291.91021728515625,291.1499938964844,287.4700012207031,284.0986328125,294.3851013183594,298.4200744628906,292.08404541015625,1.0,0.1693947464227676,0.644684374332428,0.644684374332428,0.9921218156814576,1.0,-0.4921639263629913,0.1918266266584396,0.3003372848033905,0.0429846048355102,0.0,0.6499999761581421,0.0,33.63785934448242,60.0,1026.894287109375,-0.0,34.94362258911133,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2325744628906,0.4997568130493164,0.050000000745058,0.0463253930211067,298.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2325744628906,0.4997568130493164,0.050000000745058,0.0487828701734542,298.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2325744628906,0.4997568130493164,0.050000000745058,0.0360308624804019,297.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2325744628906,0.4997568130493164,0.050000000745058,0.0487828701734542,298.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2325744628906,0.4997568130493164,0.050000000745058,0.2314049452543258,292.25408935546875,291.1499938964844,287.5479736328125,284.1531066894531,293.7470397949219,298.41534423828125,292.3383178710937,1.0,0.1762072890996933,0.8735237121582031,0.8735237121582031,0.9887391924858092,1.0,-0.4936065375804901,0.2136655002832412,0.27994105219841,0.064422070980072,0.0,0.6499999761581421,0.0,37.26169967651367,60.0,639.4038696289062,-0.0,38.12173843383789,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
