time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291000,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.35174560546875,0.4954158365726471,0.050000000745058,0.0463938117027282,298.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.35174560546875,0.4954158365726471,0.050000000745058,0.0488549210131168,298.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.35174560546875,0.4954158365726471,0.050000000745058,0.0360840782523155,297.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.35174560546875,0.4954158365726471,0.050000000745058,0.0488549210131168,298.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.35174560546875,0.4954158365726471,0.050000000745058,0.2317467033863067,292.367431640625,291.1499938964844,287.5921325683594,284.18316650390625,293.6858825683594,298.4136047363281,292.4400634765625,1.0,0.1795463114976883,1.0,1.0,0.9868696331977844,1.0,-0.4943356513977051,0.2164484560489654,0.2778871953487396,0.067039780318737,0.0,0.6499999761581421,0.0,39.09181594848633,60.0,524.8289794921875,-0.0,39.73622131347656,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028991699219,0.4901060461997986,0.050000000745058,0.0464840643107891,298.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028991699219,0.4901060461997986,0.050000000745058,0.0489499606192112,298.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028991699219,0.4901060461997986,0.050000000745058,0.0361542738974094,297.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028991699219,0.4901060461997986,0.050000000745058,0.0489499606192112,298.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5028991699219,0.4901060461997986,0.050000000745058,0.2321975380182266,292.5172424316406,291.1499938964844,287.6566162109375,284.2261962890625,293.6929626464844,298.40826416015625,292.5914001464844,1.0,0.1838517040014267,1.0,1.0,0.984391987323761,1.0,-0.495297372341156,0.2170122265815735,0.2782851457595825,0.0674040392041206,0.0,0.6499999761581421,0.0,41.505615234375,60.0,432.927490234375,-0.0,41.8736572265625,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6486511230469,0.485746830701828,0.050000000745058,0.0465625151991844,298.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6486511230469,0.485746830701828,0.050000000745058,0.0490325689315795,298.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6486511230469,0.485746830701828,0.050000000745058,0.0362152867019176,297.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6486511230469,0.485746830701828,0.050000000745058,0.0490325689315795,298.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6486511230469,0.485746830701828,0.050000000745058,0.2325893938541412,292.6629943847656,290.6499938964844,287.7199401855469,284.2674865722656,293.7176208496094,298.40350341796875,292.7353820800781,1.0,0.1875072866678238,1.0,1.0,0.9820089936256408,1.0,-0.4961332976818084,0.2173943519592285,0.2787389457225799,0.0676196068525314,0.0,0.6499999761581421,0.0,43.603736877441406,48.0,378.6062622070313,-0.0,43.73813247680664,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.4834567606449127,0.050000000745058,0.0466047339141368,298.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.4834567606449127,0.050000000745058,0.0490770265460014,298.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.4834567606449127,0.050000000745058,0.0362481251358985,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.4834567606449127,0.050000000745058,0.0490770265460014,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.4834567606449127,0.050000000745058,0.2328002899885177,292.9319763183594,290.1499938964844,287.8528137207031,284.3513488769531,293.77154541015625,298.3978576660156,292.9908142089844,1.0,0.188958391547203,1.0,1.0,0.9771482944488524,1.0,-0.4965835213661194,0.2176374047994613,0.2789461016654968,0.0678390637040138,0.0,0.6499999761581421,0.0,44.733585357666016,36.0,298.18878173828125,-0.0,44.74466323852539,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.4834567606449127,0.050000000745058,0.0466047339141368,298.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.4834567606449127,0.050000000745058,0.0490770265460014,298.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.4834567606449127,0.050000000745058,0.0362481251358985,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.4834567606449127,0.050000000745058,0.0490770265460014,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.4834567606449127,0.050000000745058,0.2328002899885177,292.9319763183594,290.1499938964844,287.8528137207031,284.3513488769531,293.77154541015625,298.3978576660156,292.9908142089844,1.0,0.188958391547203,1.0,1.0,0.9771482944488524,1.0,-0.4965835213661194,0.2176374047994613,0.2789461016654968,0.0678390637040138,0.0,0.6499999761581421,0.0,44.733585357666016,36.0,298.18878173828125,-0.0,44.74466323852539,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.03485107421875,0.4846754074096679,0.050000000745058,0.046582207083702,298.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.03485107421875,0.4846754074096679,0.050000000745058,0.0490533038973808,298.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03485107421875,0.4846754074096679,0.050000000745058,0.0362306050956249,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.03485107421875,0.4846754074096679,0.050000000745058,0.0490533038973808,298.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03485107421875,0.4846754074096679,0.050000000745058,0.2326877564191818,293.0456237792969,290.1499938964844,287.9209899902344,284.39306640625,293.80010986328125,298.3966979980469,293.0980529785156,1.0,0.1877623945474624,1.0,1.0,0.9747179746627808,1.0,-0.4963436424732208,0.21756012737751,0.2787835299968719,0.0678678005933761,0.0,0.6499999761581421,0.0,44.13169479370117,36.0,266.8609619140625,-0.0,44.20822143554688,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373291015625,0.4871755242347717,0.050000000745058,0.0465364642441272,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373291015625,0.4871755242347717,0.050000000745058,0.049005139619112,298.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373291015625,0.4871755242347717,0.050000000745058,0.0361950285732746,297.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373291015625,0.4871755242347717,0.050000000745058,0.049005139619112,298.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373291015625,0.4871755242347717,0.050000000745058,0.2324592769145965,293.1469116210937,289.6499938964844,287.9902038574219,284.4346008300781,293.8146057128906,298.3963928222656,293.193603515625,1.0,0.1854857355356216,1.0,1.0,0.9210585951805116,1.0,-0.4958563446998596,0.2183568179607391,0.2774995267391205,0.0688311383128166,0.0,0.6499999761581421,0.0,42.90922927856445,25.0,238.00213623046875,-0.0,43.12038040161133,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.321533203125,0.5079571604728699,0.050000000745058,0.0462094843387603,298.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.321533203125,0.5079571604728699,0.050000000745058,0.0486608110368251,298.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3446350097656,0.8022676110267639,0.1913424283266067,0.1299172639846801,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.321533203125,0.5079571604728699,0.050000000745058,0.0486608110368251,298.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.321533203125,0.5079571604728699,0.050000000745058,0.2308259308338165,293.3351135253906,289.1499938964844,288.1314697265625,284.5170593261719,293.8205871582031,298.39306640625,293.375,1.0,0.180385872721672,1.0,1.0,0.8137398362159729,1.0,-0.6051796078681946,0.2699252665042877,0.3352543115615845,0.0957911536097526,0.0,0.6499999761581421,0.0,35.05498504638672,25.0,205.2397918701172,-0.0,48.67523956298828,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.321533203125,0.5079571604728699,0.050000000745058,0.0462094843387603,298.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.321533203125,0.5079571604728699,0.050000000745058,0.0486608110368251,298.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3446350097656,0.8022676110267639,0.1913424283266067,0.1299172639846801,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.321533203125,0.5079571604728699,0.050000000745058,0.0486608110368251,298.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.321533203125,0.5079571604728699,0.050000000745058,0.2308259308338165,293.3351135253906,289.1499938964844,288.1314697265625,284.5170593261719,293.8205871582031,298.39306640625,293.375,1.0,0.180385872721672,1.0,1.0,0.8137398362159729,1.0,-0.6051796078681946,0.2699252665042877,0.3352543115615845,0.0957911536097526,0.0,0.6499999761581421,0.0,35.05498504638672,25.0,205.2397918701172,-0.0,48.67523956298828,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.44659423828125,0.7865138053894043,0.1770094484090805,0.1372368484735489,298.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4309387207031,0.5351016521453857,0.1634583622217178,0.0483621731400489,298.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4492492675781,0.8524049520492554,0.1972528100013733,0.1367423981428146,297.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4309387207031,0.5351016521453857,0.050000000745058,0.0483621731400489,298.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4309387207031,0.5351016521453857,0.050000000745058,0.229409322142601,293.4436950683594,289.1499938964844,288.2242126464844,284.5696716308594,293.75701904296875,298.3556823730469,293.4704895019531,1.0,0.1796149611473083,1.0,1.0,0.744621753692627,1.0,-0.7200925350189209,0.3273717164993286,0.3927207887172699,0.1299966871738433,0.0,0.6499999761581421,0.0,28.511688232421875,25.0,166.65313720703125,-0.0,56.13539505004883,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965515136719,0.917782187461853,0.17812480032444,0.1574951559305191,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4938049316406,0.8476691842079163,0.167116031050682,0.1314607113599777,298.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49725341796875,0.9625959396362304,0.2014421373605728,0.1390574127435684,297.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4812927246094,0.6070322394371033,0.050000000745058,0.0479155555367469,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4818420410156,0.644639790058136,0.1608854383230209,0.273520678281784,293.4942626953125,288.6499938964844,288.2760314941406,284.5985717773437,293.68115234375,298.3139343261719,293.5120544433594,1.0,0.1819639205932617,1.0,1.0,0.7064211368560791,1.0,-0.8989158868789673,0.4165399372577667,0.4823759496212005,0.1808391213417053,0.0,0.6499999761581421,0.0,18.967884063720703,45.0,136.16213989257812,-0.0,70.27801513671875,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326538085937,0.8959406614303589,0.1839307099580764,0.1032541468739509,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326538085937,0.8959406614303589,0.1716420650482177,0.1087315902113914,298.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326538085937,0.8959406614303589,0.2115272879600525,0.0803087800741195,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5283203125,0.6822107434272766,0.1510976552963256,0.047666773200035,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5328063964844,0.8959406614303589,0.1648430973291397,0.5157758593559265,293.532958984375,288.6499938964844,288.3507995605469,284.6396789550781,293.4120178222656,298.3059997558594,293.5279846191406,1.0,0.1895387172698974,1.0,1.0,0.6164253950119019,1.0,-1.0270781517028809,0.5097733736038208,0.5173047184944153,0.2553865909576416,0.0,0.6499999761581421,0.0,14.27071475982666,45.0,24.54686546325684,-0.0,86.43382263183594,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4548034667969,0.8884599208831787,0.1898601055145263,0.0980097204446792,298.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4548034667969,0.8884599208831787,0.1763498038053512,0.10320895165205,298.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4548034667969,0.8884599208831787,0.2204476594924926,0.0762297809123992,297.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4504699707031,0.9780248999595642,0.1539048850536346,0.1348360031843185,298.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4548034667969,0.8884599208831787,0.1686862558126449,0.4895788431167602,293.44793701171875,288.1499938964844,288.4233093261719,284.6789245605469,292.8680725097656,298.3185119628906,293.4083251953125,1.0,0.1979830861091613,1.0,1.0,0.5298683047294617,1.0,-1.0822871923446655,0.6043081283569336,0.4779790639877319,0.3392178118228912,0.0,0.6499999761581421,0.0,14.65276050567627,65.0,-218.1698760986328,-0.0,98.97953033447266,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294921875,0.9060895442962646,0.2001145929098129,0.1107562184333801,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294921875,0.9060895442962646,0.1851705014705658,0.1166316270828247,298.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294921875,0.9060895442962646,0.2353852838277816,0.0861437246203422,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.714111328125,0.9852264523506165,0.1574214845895767,0.1475854963064193,298.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294921875,0.9060895442962646,0.1756233870983123,0.553250253200531,292.7056579589844,287.6499938964844,288.5727233886719,284.7580261230469,291.05029296875,298.2818298339844,292.5887756347656,1.0,0.2212418913841247,1.0,1.0,0.353315532207489,1.0,-1.216633677482605,0.9172039031982422,0.2994297444820404,0.6254611611366272,0.0,0.6499999761581421,0.0,17.344554901123047,85.0,-1049.89697265625,-0.0,138.40792846679688,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294921875,0.9060895442962646,0.2001145929098129,0.1107562184333801,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294921875,0.9060895442962646,0.1851705014705658,0.1166316270828247,298.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294921875,0.9060895442962646,0.2353852838277816,0.0861437246203422,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.714111328125,0.9852264523506165,0.1574214845895767,0.1475854963064193,298.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294921875,0.9060895442962646,0.1756233870983123,0.553250253200531,292.7056579589844,287.6499938964844,288.5727233886719,284.7580261230469,291.05029296875,298.2818298339844,292.5887756347656,1.0,0.2212418913841247,1.0,1.0,0.353315532207489,1.0,-1.216633677482605,0.9172039031982422,0.2994297444820404,0.6254611611366272,0.0,0.6499999761581421,0.0,17.344554901123047,85.0,-1049.89697265625,-0.0,138.40792846679688,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890808105469,0.9178038835525512,0.203621432185173,0.1194104701280593,298.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890808105469,0.9178038835525512,0.1885856688022613,0.1257449835538864,298.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890808105469,0.9178038835525512,0.241095945239067,0.0928748100996017,297.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746765136719,0.9772102236747742,0.1578425467014312,0.1495143175125122,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890808105469,0.9178038835525512,0.1779707074165344,0.5964800119400024,292.0616149902344,287.6499938964844,288.6480407714844,284.7970275878906,290.1767578125,298.2471618652344,291.9311828613281,1.0,0.23585906624794,1.0,1.0,0.2650391161441803,1.0,-1.3009858131408691,1.1026678085327148,0.1983179897069931,0.7938168048858643,0.0,0.6499999761581421,0.0,19.2053279876709,85.0,-1432.8798828125,-0.0,167.85806274414062,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.9309009909629822,0.205608993768692,0.1295126229524612,298.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.9309009909629822,0.1909577995538711,0.1363830417394638,298.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.9309009909629822,0.2454258799552917,0.1007320433855056,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.9637392163276672,0.1579070687294006,0.1497854143381118,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.9309009909629822,0.1791515350341797,0.6469423770904541,291.3939514160156,287.1499938964844,288.7236633300781,284.835693359375,289.77313232421875,298.2022705078125,291.2920227050781,1.0,0.252320259809494,1.0,1.0,0.2120313048362732,1.0,-1.3961153030395508,1.2450690269470217,0.1510462611913681,0.9168788194656372,0.0,0.6499999761581421,0.0,21.43992042541504,105.0,-1534.9908447265625,-0.0,205.9211578369141,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.9436835646629332,0.2067789882421493,0.140422910451889,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.9436835646629332,0.1936092674732208,0.1478720903396606,298.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.9436835646629332,0.2514007687568664,0.1092178225517273,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.9472883343696594,0.1571592986583709,0.1493806838989257,297.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3977966308594,0.986812949180603,0.1775566935539245,0.8026479482650757,290.3855895996094,286.6499938964844,288.8755187988281,284.91180419921875,289.0724792480469,298.0992126464844,290.3070678710937,1.0,0.2907210290431976,1.0,1.0,0.1060156524181366,1.0,-1.6243780851364136,1.5947699546813965,0.0296081732958555,1.2189167737960815,0.0,0.6499999761581421,0.0,26.468063354492188,125.0,-1408.712158203125,-0.0,316.650390625,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.9436835646629332,0.2067789882421493,0.140422910451889,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.9436835646629332,0.1936092674732208,0.1478720903396606,298.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.9436835646629332,0.2514007687568664,0.1092178225517273,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.9472883343696594,0.1571592986583709,0.1493806838989257,297.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3977966308594,0.986812949180603,0.1775566935539245,0.8026479482650757,290.3855895996094,286.6499938964844,288.8755187988281,284.91180419921875,289.0724792480469,298.0992126464844,290.3070678710937,1.0,0.2907210290431976,1.0,1.0,0.1060156524181366,1.0,-1.6243780851364136,1.5947699546813965,0.0296081732958555,1.2189167737960815,0.0,0.6499999761581421,0.0,26.468063354492188,125.0,-1408.712158203125,-0.0,316.650390625,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73193359375,0.92790549993515,0.201480820775032,0.1837041079998016,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.907605767250061,0.1913273483514785,0.1825489401817321,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7284851074219,0.9947589039802552,0.2499848306179046,0.1760774701833725,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7382202148437,0.8465515375137329,0.1555688977241516,0.1484500467777252,297.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351379394531,0.8794348835945129,0.1742682307958603,0.7901875972747803,289.72711181640625,286.6499938964844,288.99481201171875,284.9703369140625,288.99041748046875,297.98883056640625,289.6954345703125,1.0,0.3233573138713836,1.0,1.0,0.0229336097836494,1.0,-1.7754842042922974,1.775429368019104,5.483081622514874e-05,1.3680468797683716,0.0,0.6499999761581421,0.0,37.09576416015625,125.0,-1092.89404296875,-0.0,431.8638610839844,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6451416015625,0.8593742251396179,0.1996819376945495,0.1822957992553711,297.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6459655761719,0.844896137714386,0.1906014233827591,0.1821486353874206,298.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.9257868528366088,0.2479769736528396,0.1753631085157394,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.649658203125,0.790444552898407,0.1549869775772094,0.1482963413000106,297.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64752197265625,0.8207904696464539,0.1733507066965103,0.7876651287078857,289.6417236328125,286.1499938964844,289.0277404785156,284.9862976074219,289.0229797363281,297.9505920410156,289.6187744140625,1.0,0.3310028910636902,1.0,1.0,0.0,1.0,-1.7713114023208618,1.7713074684143066,3.906027814082336e-06,1.365997552871704,0.0,0.6499999761581421,0.0,45.34843444824219,113.0,-943.6998901367188,-0.0,453.7371826171875,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4391174316406,0.7581381797790527,0.1952111721038818,0.1779150068759918,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393005371094,0.7495858669281006,0.1888551563024521,0.1809003800153732,297.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4381408691406,0.8164511322975159,0.2444769889116287,0.1724267452955246,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.44049072265625,0.7011698484420776,0.1527275592088699,0.1470020860433578,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398498535156,0.726431131362915,0.1700720936059951,0.7759707570075989,289.4379272460937,286.14288330078125,289.1797180175781,285.05908203125,289.17486572265625,297.82257080078125,289.4302673339844,1.0,0.351294994354248,1.0,1.0,0.0,1.0,-1.7454224824905396,1.745419979095459,2.4706926069484325e-06,1.345444679260254,0.0,0.6499999761581421,0.0,70.00943756103516,101.0,-427.4179992675781,-0.0,511.3086242675781,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4391174316406,0.7581381797790527,0.1952111721038818,0.1779150068759918,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393005371094,0.7495858669281006,0.1888551563024521,0.1809003800153732,297.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4381408691406,0.8164511322975159,0.2444769889116287,0.1724267452955246,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.44049072265625,0.7011698484420776,0.1527275592088699,0.1470020860433578,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398498535156,0.726431131362915,0.1700720936059951,0.7759707570075989,289.4379272460937,286.14288330078125,289.1797180175781,285.05908203125,289.17486572265625,297.82257080078125,289.4302673339844,1.0,0.351294994354248,1.0,1.0,0.0,1.0,-1.7454224824905396,1.745419979095459,2.4706926069484325e-06,1.345444679260254,0.0,0.6499999761581421,0.0,70.00943756103516,101.0,-427.4179992675781,-0.0,511.3086242675781,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896789550781,0.732959508895874,0.1948193907737732,0.1772329807281494,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896789550781,0.7264198064804077,0.1892884224653244,0.1812877207994461,297.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896484375,0.789939820766449,0.2461514472961425,0.1732412278652191,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896789550781,0.6746569871902466,0.1517141461372375,0.1461764574050903,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896789550781,0.7000957727432251,0.168602243065834,0.7694828510284424,289.3896484375,286.1065979003906,289.3308410644531,285.13006591796875,289.32598876953125,297.747314453125,289.3900146484375,1.0,0.3605530560016632,1.0,1.0,0.0,1.0,-1.737255334854126,1.737252950668335,2.4480914362357e-06,1.3387850522994995,0.0,0.6499999761581421,0.0,81.10392761230469,89.0,-141.37094116210938,-0.0,538.9075927734375,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896789550781,0.732959508895874,0.1948193907737732,0.1772329807281494,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896789550781,0.7264198064804077,0.1892884224653244,0.1812877207994461,297.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896484375,0.789939820766449,0.2461514472961425,0.1732412278652191,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896789550781,0.6746569871902466,0.1517141461372375,0.1461764574050903,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896789550781,0.7000957727432251,0.168602243065834,0.7694828510284424,289.3896484375,286.1065979003906,289.3308410644531,285.13006591796875,289.32598876953125,297.747314453125,289.3900146484375,1.0,0.3605530560016632,1.0,1.0,0.0,1.0,-1.737255334854126,1.737252950668335,2.4480914362357e-06,1.3387850522994995,0.0,0.6499999761581421,0.0,81.10392761230469,89.0,-141.37094116210938,-0.0,538.9075927734375,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4012145996094,0.7299937605857849,0.1955140382051468,0.1776974499225616,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4011535644531,0.7237052917480469,0.1900988072156906,0.1819582730531692,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.7874026298522949,0.2479246109724044,0.1743520647287368,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4007873535156,0.6707494854927063,0.1516715735197067,0.1460712403059005,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009704589844,0.6958277225494385,0.1684588193893432,0.7683656811714172,289.4015808105469,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7210693359375,289.404541015625,1.0,0.3623910248279571,1.0,1.0,0.0,1.0,-1.738481044769287,1.738478660583496,2.451309455864248e-06,1.3396544456481934,0.0,0.6499999761581421,0.0,83.07343292236328,89.0,-51.32306671142578,-0.0,545.5408325195312,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.428955078125,0.7307461500167847,0.1965970546007156,0.1785011887550354,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4288635253906,0.7245657444000244,0.191205233335495,0.182869479060173,297.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4295349121094,0.7892035245895386,0.2500723004341125,0.1757229715585708,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4281616210937,0.6706182360649109,0.1518913656473159,0.1461606472730636,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42852783203125,0.6955698728561401,0.1686332523822784,0.7684632539749146,289.4295959472656,286.0706787109375,289.48052978515625,285.1991882324219,289.47576904296875,297.70001220703125,289.4345092773437,1.0,0.3629200160503387,1.0,1.0,0.0,1.0,-1.7424077987670898,1.7424052953720093,2.461916210449999e-06,1.3426599502563477,0.0,0.6499999761581421,0.0,83.30414581298828,77.0,15.47044277191162,-0.0,548.8189697265625,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5166015625,0.7402734160423279,0.1995514035224914,0.1807819604873657,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5164794921875,0.7340085506439209,0.1940707713365554,0.1852281093597412,297.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.8021331429481506,0.2551054358482361,0.1789543628692627,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5153503417969,0.6786364316940308,0.1529494225978851,0.1468226015567779,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.7037793397903442,0.1697070002555847,0.7715161442756653,289.5176086425781,286.03521728515625,289.6282043457031,285.26641845703125,289.6235656738281,297.6688842773437,289.5249938964844,1.0,0.3612388968467712,1.0,1.0,0.0,1.0,-1.7563141584396362,1.7563116550445557,2.499898982932791e-06,1.3534560203552246,0.0,0.6499999761581421,0.0,80.0528564453125,65.0,102.6345443725586,-0.0,548.3616333007812,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5166015625,0.7402734160423279,0.1995514035224914,0.1807819604873657,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5164794921875,0.7340085506439209,0.1940707713365554,0.1852281093597412,297.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.8021331429481506,0.2551054358482361,0.1789543628692627,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5153503417969,0.6786364316940308,0.1529494225978851,0.1468226015567779,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.7037793397903442,0.1697070002555847,0.7715161442756653,289.5176086425781,286.03521728515625,289.6282043457031,285.26641845703125,289.6235656738281,297.6688842773437,289.5249938964844,1.0,0.3612388968467712,1.0,1.0,0.0,1.0,-1.7563141584396362,1.7563116550445557,2.499898982932791e-06,1.3534560203552246,0.0,0.6499999761581421,0.0,80.0528564453125,65.0,102.6345443725586,-0.0,548.3616333007812,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60479736328125,0.7544419169425964,0.2023757547140121,0.1829971224069595,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6046447753906,0.7477717399597168,0.1967662274837494,0.1874508708715438,297.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6058654785156,0.8189530372619629,0.2595128118991852,0.1817850172519683,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6033020019531,0.6916780471801758,0.1542315781116485,0.1477100104093551,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6039123535156,0.716654360294342,0.1710625141859054,0.7759891152381897,289.6059265136719,286.0079650878906,289.7418518066406,285.31768798828125,289.7373046875,297.652099609375,289.6143493652344,1.0,0.3581157028675079,1.0,1.0,0.0,1.0,-1.7714755535125732,1.771473050117493,2.5417859887966188e-06,1.3652830123901367,0.0,0.6499999761581421,0.0,75.02668762207031,65.0,141.52606201171875,-0.0,543.3515014648438,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6314392089844,0.7595350742340088,0.2032243609428405,0.1836654096841812,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6313171386719,0.7527058720588684,0.1975743770599365,0.1881183385848999,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6325378417969,0.8244715929031372,0.260797917842865,0.1826099306344986,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6299133300781,0.6963630318641663,0.154647096991539,0.1480059474706649,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63055419921875,0.7209746837615967,0.1715041399002075,0.7774980664253235,289.6325988769531,286.0003967285156,289.7732849121094,285.331787109375,289.7687683105469,297.6482849121094,289.6412353515625,1.0,0.3570362031459808,1.0,1.0,0.0,1.0,-1.7762361764907837,1.7762336730957031,2.555030960138538e-06,1.3690011501312256,0.0,0.6499999761581421,0.0,73.33576202392578,53.0,149.20236206054688,-0.0,541.4126586914062,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.75982666015625,0.7899633646011353,0.2073362618684768,0.1869117021560669,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7596740722656,0.7823731303215027,0.2014874368906021,0.1913553178310394,297.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.760986328125,0.8563605546951294,0.2668796181678772,0.1865111589431762,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.7226056456565857,0.1567784398794174,0.1495562344789505,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7588195800781,0.7458072900772095,0.1737689226865768,0.7854188084602356,289.7610168457031,285.96636962890625,289.9151306152344,285.395263671875,289.9107971191406,297.6343688964844,289.7701416015625,1.0,0.3513365685939789,1.0,1.0,0.0,1.0,-1.8000755310058594,1.8000729084014893,2.6219963729090523e-06,1.387630820274353,0.0,0.6499999761581421,0.0,64.53396606445312,41.0,173.08331298828125,-0.0,530.4738159179688,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.75982666015625,0.7899633646011353,0.2073362618684768,0.1869117021560669,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7596740722656,0.7823731303215027,0.2014874368906021,0.1913553178310394,297.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.760986328125,0.8563605546951294,0.2668796181678772,0.1865111589431762,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.7226056456565857,0.1567784398794174,0.1495562344789505,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7588195800781,0.7458072900772095,0.1737689226865768,0.7854188084602356,289.7610168457031,285.96636962890625,289.9151306152344,285.395263671875,289.9107971191406,297.6343688964844,289.7701416015625,1.0,0.3513365685939789,1.0,1.0,0.0,1.0,-1.8000755310058594,1.8000729084014893,2.6219963729090523e-06,1.387630820274353,0.0,0.6499999761581421,0.0,64.53396606445312,41.0,173.08331298828125,-0.0,530.4738159179688,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
