time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292980,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.8330572843551636,0.2117350548505783,0.1903941035270691,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8256595730781555,0.2056687325239181,0.1948220431804657,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951721191406,0.905788004398346,0.2731989622116089,0.1905612647533416,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922424316406,0.7589816451072693,0.159206822514534,0.1513635218143463,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.7853214144706726,0.176337257027626,0.7946141958236694,289.8951416015625,285.9332275390625,290.0531921386719,285.45684814453125,290.0490417480469,297.62481689453125,289.90435791015625,1.0,0.344736099243164,1.0,1.0,0.0,1.0,-1.8264927864074707,1.826490044593811,2.697426225495292e-06,1.4082822799682615,0.0,0.6499999761581421,0.0,54.442962646484375,29.0,183.80865478515625,-0.0,516.876953125,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.8330572843551636,0.2117350548505783,0.1903941035270691,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8256595730781555,0.2056687325239181,0.1948220431804657,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951721191406,0.905788004398346,0.2731989622116089,0.1905612647533416,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922424316406,0.7589816451072693,0.159206822514534,0.1513635218143463,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.7853214144706726,0.176337257027626,0.7946141958236694,289.8951416015625,285.9332275390625,290.0531921386719,285.45684814453125,290.0490417480469,297.62481689453125,289.90435791015625,1.0,0.344736099243164,1.0,1.0,0.0,1.0,-1.8264927864074707,1.826490044593811,2.697426225495292e-06,1.4082822799682615,0.0,0.6499999761581421,0.0,54.442962646484375,29.0,183.80865478515625,-0.0,516.876953125,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617004394531,0.862220287322998,0.2140126079320907,0.1921995729207992,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8540644645690918,0.2078305780887603,0.1966166496276855,297.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.962890625,0.9441815614700316,0.2764171957969665,0.1926226615905761,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9599609375,0.7861232757568359,0.1605030000209808,0.152338907122612,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.96063232421875,0.8135668635368347,0.1777005195617675,0.7995455265045166,289.9628601074219,285.91705322265625,290.1206359863281,285.4869689941406,290.1165771484375,297.6211853027344,289.9720153808594,1.0,0.3412194848060608,1.0,1.0,0.0,1.0,-1.8403825759887693,1.8403798341751096,2.737595423241146e-06,1.4191398620605469,0.0,0.6499999761581421,0.0,49.0673713684082,29.0,186.01678466796875,-0.0,509.3191528320313,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292663574219,0.9028733372688292,0.2163303941488266,0.1940381824970245,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.02911376953125,0.893844485282898,0.2100275307893753,0.1984415054321289,297.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304260253906,0.987747848033905,0.2796618640422821,0.1947002708911895,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.8217296004295349,0.1618412286043167,0.1533513516187667,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281982421875,0.8481388092041016,0.1791019141674041,0.8046377897262573,290.0303955078125,285.9011535644531,290.1868896484375,285.5166320800781,290.18292236328125,297.6181640625,290.0394592285156,1.0,0.3376089930534363,1.0,1.0,0.0,1.0,-1.8546067476272583,1.8546040058135984,2.77909293799894e-06,1.4302573204040527,0.0,0.6499999761581421,0.0,43.530792236328125,25.0,186.78126525878903,-0.0,501.34173583984375,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625366210937,0.9650999307632446,0.2209893763065338,0.1979969143867492,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623840332031,0.955120325088501,0.2144325673580169,0.2023751437664032,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1630249023437,0.993870735168457,0.2883965969085693,0.1700575649738311,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1608581542969,0.8686764240264893,0.1645454168319702,0.1556767076253891,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.8988234996795654,0.1819400191307068,0.8162344694137573,290.1635131835937,285.8702697753906,290.3155822753906,285.5746459960937,290.311767578125,297.6212463378906,290.1720886230469,1.0,0.3315281867980957,1.0,1.0,0.0,1.0,-1.8509597778320312,1.850956916809082,2.768734475466772e-06,1.4276381731033323,0.0,0.6499999761581421,0.0,37.88398361206055,45.0,184.3360290527344,-0.0,481.1963195800781,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625366210937,0.9650999307632446,0.2209893763065338,0.1979969143867492,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623840332031,0.955120325088501,0.2144325673580169,0.2023751437664032,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1630249023437,0.993870735168457,0.2883965969085693,0.1700575649738311,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1608581542969,0.8686764240264893,0.1645454168319702,0.1556767076253891,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.8988234996795654,0.1819400191307068,0.8162344694137573,290.1635131835937,285.8702697753906,290.3155822753906,285.5746459960937,290.311767578125,297.6212463378906,290.1720886230469,1.0,0.3315281867980957,1.0,1.0,0.0,1.0,-1.8509597778320312,1.850956916809082,2.768734475466772e-06,1.4276381731033323,0.0,0.6499999761581421,0.0,37.88398361206055,45.0,184.3360290527344,-0.0,481.1963195800781,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2901916503906,0.9794595241546632,0.2257615476846695,0.2022142261266708,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900390625,0.9702162742614746,0.2189359217882156,0.2065668404102325,297.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2904052734375,0.9915676712989808,0.2995711863040924,0.1643249541521072,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.8810738325119019,0.1673802435398101,0.158288225531578,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.912139058113098,0.1849804669618606,0.8294597268104553,290.2911071777344,285.8406982421875,290.4386901855469,285.63092041015625,290.43511962890625,297.6385498046875,290.299560546875,1.0,0.3353027403354645,1.0,1.0,0.0,1.0,-1.873433947563172,1.8734310865402224,2.8342994937702315e-06,1.4447681903839111,0.0,0.6499999761581421,0.0,37.66910171508789,65.0,179.40982055664062,-0.0,495.2476501464844,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2901916503906,0.9794595241546632,0.2257615476846695,0.2022142261266708,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900390625,0.9702162742614746,0.2189359217882156,0.2065668404102325,297.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2904052734375,0.9915676712989808,0.2995711863040924,0.1643249541521072,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.8810738325119019,0.1673802435398101,0.158288225531578,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.912139058113098,0.1849804669618606,0.8294597268104553,290.2911071777344,285.8406982421875,290.4386901855469,285.63092041015625,290.43511962890625,297.6385498046875,290.299560546875,1.0,0.3353027403354645,1.0,1.0,0.0,1.0,-1.873433947563172,1.8734310865402224,2.8342994937702315e-06,1.4447681903839111,0.0,0.6499999761581421,0.0,37.66910171508789,65.0,179.40982055664062,-0.0,495.2476501464844,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4150390625,0.9602757096290588,0.2306101620197296,0.2066377997398376,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149169921875,0.949646770954132,0.2234994173049926,0.2109608501195907,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.997622847557068,0.3076894283294678,0.182855024933815,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.8620843887329102,0.1703038513660431,0.1611327081918716,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140625,0.8914282321929932,0.1880901902914047,0.8438497185707092,290.4159545898437,285.8126525878906,290.5556640625,285.6855773925781,290.5523376464844,297.64117431640625,290.42401123046875,1.0,0.3469217121601105,1.0,1.0,0.0,1.0,-1.926933765411377,1.9269307851791384,2.995219574586372e-06,1.4864221811294556,0.0,0.6499999761581421,0.0,41.509552001953125,85.0,174.19871520996094,-0.0,544.3861083984375,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4150390625,0.9602757096290588,0.2306101620197296,0.2066377997398376,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149169921875,0.949646770954132,0.2234994173049926,0.2109608501195907,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.997622847557068,0.3076894283294678,0.182855024933815,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.8620843887329102,0.1703038513660431,0.1611327081918716,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140625,0.8914282321929932,0.1880901902914047,0.8438497185707092,290.4159545898437,285.8126525878906,290.5556640625,285.6855773925781,290.5523376464844,297.64117431640625,290.42401123046875,1.0,0.3469217121601105,1.0,1.0,0.0,1.0,-1.926933765411377,1.9269307851791384,2.995219574586372e-06,1.4864221811294556,0.0,0.6499999761581421,0.0,41.509552001953125,85.0,174.19871520996094,-0.0,544.3861083984375,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53546142578125,0.912651538848877,0.2354709804058075,0.2112214118242263,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53533935546875,0.9023098945617676,0.2280618548393249,0.2155097275972366,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53643798828125,0.9990000128746032,0.3119165897369385,0.2159907817840576,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53399658203125,0.8250579237937927,0.1732435971498489,0.164151132106781,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.8508220314979553,0.1910858005285263,0.8585880994796753,290.5363464355469,285.78619384765625,290.6658630371094,285.7387084960937,290.6628723144531,297.6247253417969,290.5438537597656,1.0,0.364458292722702,1.0,1.0,0.0,1.0,-1.9978001117706297,1.997796893119812,3.216368213543319e-06,1.5417299270629885,0.0,0.6499999761581421,0.0,49.44060134887695,103.0,167.61868286132812,-0.0,623.5233154296875,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53546142578125,0.912651538848877,0.2354709804058075,0.2112214118242263,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53533935546875,0.9023098945617676,0.2280618548393249,0.2155097275972366,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53643798828125,0.9990000128746032,0.3119165897369385,0.2159907817840576,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53399658203125,0.8250579237937927,0.1732435971498489,0.164151132106781,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.8508220314979553,0.1910858005285263,0.8585880994796753,290.5363464355469,285.78619384765625,290.6658630371094,285.7387084960937,290.6628723144531,297.6247253417969,290.5438537597656,1.0,0.364458292722702,1.0,1.0,0.0,1.0,-1.9978001117706297,1.997796893119812,3.216368213543319e-06,1.5417299270629885,0.0,0.6499999761581421,0.0,49.44060134887695,103.0,167.61868286132812,-0.0,623.5233154296875,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59393310546875,0.876887857913971,0.2378542274236679,0.2136237025260925,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.8675225973129272,0.2302929013967514,0.2178970873355865,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59490966796875,0.9689643979072572,0.3134251236915588,0.2190199494361877,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924987792969,0.7940293550491333,0.1746679246425628,0.1657781302928924,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5929870605469,0.8199789524078369,0.1924784332513809,0.8662462830543518,290.59478759765625,285.77362060546875,290.7182312011719,285.76470947265625,290.71539306640625,297.61279296875,290.601806640625,1.0,0.3738726675510406,1.0,1.0,0.0,1.0,-2.019484281539917,2.0194809436798096,3.286229230070603e-06,1.5589450597763062,0.0,0.6499999761581421,0.0,56.58587646484375,103.0,163.6597137451172,-0.0,664.561767578125,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64947509765625,0.8482177257537842,0.2402140200138092,0.2160211950540542,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6493530273437,0.8395921587944031,0.2324986904859542,0.2202778309583664,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503601074219,0.9328104853630066,0.315681517124176,0.2205739170312881,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6481018066406,0.7669651508331299,0.1760807633399963,0.1674051731824875,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6485595703125,0.7923002243041992,0.1938299685716629,0.8737541437149048,290.6502685546875,285.7615051269531,290.7687072753906,285.7903747558594,290.7659912109375,297.60406494140625,290.656982421875,1.0,0.3834384977817535,1.0,1.0,0.0,1.0,-2.03816819190979,2.0381648540496826,3.346663106640335e-06,1.5735056400299072,0.0,0.6499999761581421,0.0,64.44308471679688,91.0,158.5841827392578,-0.0,706.7803344726562,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547302246094,0.8346551060676575,0.2449183017015457,0.220445841550827,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.754638671875,0.8261691331863403,0.2368752360343933,0.2246364057064056,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75555419921875,0.9133935570716858,0.3211487829685211,0.2243292927742004,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.75347900390625,0.7534438371658325,0.1789311319589615,0.1703091412782669,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75390625,0.7771507501602173,0.1964982450008392,0.8867932558059692,290.7554626464844,285.7387390136719,290.8636169433594,285.8406982421875,290.8611755371094,297.59283447265625,290.7615661621094,1.0,0.3928461372852325,1.0,1.0,0.0,1.0,-2.0723764896392822,2.072372913360596,3.4589111237437464e-06,1.600193977355957,0.0,0.6499999761581421,0.0,70.99356079101562,79.0,147.85305786132812,-0.0,758.4228515625,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547302246094,0.8346551060676575,0.2449183017015457,0.220445841550827,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.754638671875,0.8261691331863403,0.2368752360343933,0.2246364057064056,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75555419921875,0.9133935570716858,0.3211487829685211,0.2243292927742004,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.75347900390625,0.7534438371658325,0.1789311319589615,0.1703091412782669,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75390625,0.7771507501602173,0.1964982450008392,0.8867932558059692,290.7554626464844,285.7387390136719,290.8636169433594,285.8406982421875,290.8611755371094,297.59283447265625,290.7615661621094,1.0,0.3928461372852325,1.0,1.0,0.0,1.0,-2.0723764896392822,2.072372913360596,3.4589111237437464e-06,1.600193977355957,0.0,0.6499999761581421,0.0,70.99356079101562,79.0,147.85305786132812,-0.0,758.4228515625,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114624023437,0.8375765681266785,0.2476398050785064,0.2228768318891525,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.8289194107055664,0.2393897771835327,0.2270072400569915,297.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122253417969,0.9170687198638916,0.3245643973350525,0.2266629189252853,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102722167969,0.7557312250137329,0.1805970668792724,0.171873539686203,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.7792481780052185,0.1980368196964264,0.8936676383018494,290.8121337890625,285.7265319824219,290.9144592285156,285.8691101074219,290.9121398925781,297.5884704589844,290.8179016113281,1.0,0.3955146074295044,1.0,1.0,0.0,1.0,-2.091082096099853,2.091078519821167,3.5211116937716724e-06,1.6147689819335938,0.984515905380249,0.6499999761581421,0.0,71.48334503173828,79.0,141.3720245361328,-0.0,776.3248901367188,1.0,283.4459533691406,288.2370910644531,290.4407043457031,291.87646484375,313.5447082519531,310.8355407714844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-3.2168323978751123e-22,-1.6084161989375562e-22,-1.608416072719811e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3.335810106364079e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234069824219,0.8415588736534119,0.2477024793624878,0.2243264019489288,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0315246582031,0.83283531665802,0.2399598360061645,0.228503793478012,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676513671875,0.9224482178688048,0.3251572251319885,0.2281539887189865,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.111572265625,0.7592452764511108,0.1808582693338394,0.172839879989624,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830383300781,0.782744824886322,0.1980935633182525,0.8977319598197937,288.9749755859375,285.7179870605469,290.95001220703125,285.8897705078125,290.94781494140625,297.5712280273437,288.59722900390625,1.0,0.3965002000331878,1.0,1.0,0.0,1.0,-2.102471351623535,2.1024677753448486,3.559589913493255e-06,1.6238389015197754,0.9858363270759584,0.6499999761581421,0.0,71.07945251464844,67.0,8146.81103515625,-0.0,784.8427124023438,1.0,283.5149841308594,289.7995910644531,291.2611083984375,292.2117614746094,313.5447082519531,310.8355407714844,283.1499938964844,4059.829345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2386555820703506,1.0,0.0,0.0,0.7267321944236755,0.7267383933067322,4.975531453510485e-08,4.230798244476318,4.230788230895996,1.008112303679809e-05,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4366.70166015625,0.0,16.701234817504883,1890.2210693359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.8088231682777405,0.2333112508058548,0.2147579789161682,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.8043658137321472,0.2305586040019989,0.222484216094017,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.8864274621009827,0.3121517896652221,0.2216586321592331,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359069824219,0.7327631711959839,0.1730254143476486,0.1677853614091873,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.7529268264770508,0.1885314583778381,0.8676461577415466,286.31573486328125,285.6983642578125,291.0317687988281,285.9380798339844,291.029541015625,297.3983459472656,286.2579650878906,1.0,0.3919238746166229,1.0,1.0,0.0,1.0,-2.03382420539856,2.033820867538452,3.33421530740452e-06,1.5712003707885742,0.9708773493766784,0.6499999761581421,0.0,76.72063446044922,55.0,10371.9453125,-0.0,745.7074584960938,1.0,283.307373046875,286.0821838378906,290.5807800292969,291.85662841796875,313.5447082519531,310.8355407714844,283.1499938964844,7642.54638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139370203018188,1.0,0.0,0.0,0.9971019625663756,0.9971046447753906,6.637089455807654e-08,4.265883922576904,4.265873908996582,9.786273949430324e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3850.410888671875,0.0,41.4351692199707,1895.431640625,0.0,1009.1371459960938,0.27537402510643,1.0,0.0,3.0,1.0,0.0
12294120,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.8088231682777405,0.2333112508058548,0.2147579789161682,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.8043658137321472,0.2305586040019989,0.222484216094017,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.8864274621009827,0.3121517896652221,0.2216586321592331,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359069824219,0.7327631711959839,0.1730254143476486,0.1677853614091873,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.7529268264770508,0.1885314583778381,0.8676461577415466,286.31573486328125,285.6983642578125,291.0317687988281,285.9380798339844,291.029541015625,297.3983459472656,286.2579650878906,1.0,0.3919238746166229,1.0,1.0,0.0,1.0,-2.03382420539856,2.033820867538452,3.33421530740452e-06,1.5712003707885742,0.9708773493766784,0.6499999761581421,0.0,76.72063446044922,55.0,10371.9453125,-0.0,745.7074584960938,1.0,283.307373046875,286.0821838378906,290.5807800292969,291.85662841796875,313.5447082519531,310.8355407714844,283.1499938964844,7642.54638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139370203018188,1.0,0.0,0.0,0.9971019625663756,0.9971046447753906,6.637089455807654e-08,4.265883922576904,4.265873908996582,9.786273949430324e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3850.410888671875,0.0,41.4351692199707,1895.431640625,0.0,1009.1371459960938,0.27537402510643,1.0,0.0,3.0,1.0,0.0
12294180,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.7863848805427551,0.222697913646698,0.204028770327568,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.7853848338127136,0.2222527265548706,0.2140552252531051,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8670679330825806,0.3027020990848541,0.2142089158296585,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7156970500946045,0.165711224079132,0.160497784614563,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7336318492889404,0.1792369037866592,0.824134111404419,285.72216796875,285.73956298828125,291.1132202148437,285.9859619140625,291.11090087890625,297.2735900878906,285.6990051269531,1.0,0.3806142807006836,1.0,1.0,0.0,1.0,-1.940845489501953,1.9408425092697144,3.039275270566577e-06,1.498204231262207,0.966185986995697,0.6499999761581421,0.0,77.46392059326172,43.0,10853.0576171875,-0.0,673.0734252929688,1.0,283.2013854980469,285.4097900390625,289.3633117675781,290.4963684082031,313.5447082519531,310.8355407714844,283.1499938964844,11474.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679031491279602,1.0,0.0,0.0,1.2217899560928345,1.2217940092086792,9.960629654415245e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3511.859375,0.0,76.14071655273438,1895.4371337890625,0.0,1449.36669921875,0.334284633398056,1.0,0.0,3.0,1.0,0.0
12294240,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.7863848805427551,0.222697913646698,0.204028770327568,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.7853848338127136,0.2222527265548706,0.2140552252531051,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8670679330825806,0.3027020990848541,0.2142089158296585,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7156970500946045,0.165711224079132,0.160497784614563,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7336318492889404,0.1792369037866592,0.824134111404419,285.72216796875,285.73956298828125,291.1132202148437,285.9859619140625,291.11090087890625,297.2735900878906,285.6990051269531,1.0,0.3806142807006836,1.0,1.0,0.0,1.0,-1.940845489501953,1.9408425092697144,3.039275270566577e-06,1.498204231262207,0.966185986995697,0.6499999761581421,0.0,77.46392059326172,43.0,10853.0576171875,-0.0,673.0734252929688,1.0,283.2013854980469,285.4097900390625,289.3633117675781,290.4963684082031,313.5447082519531,310.8355407714844,283.1499938964844,11474.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679031491279602,1.0,0.0,0.0,1.2217899560928345,1.2217940092086792,9.960629654415245e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3511.859375,0.0,76.14071655273438,1895.4371337890625,0.0,1449.36669921875,0.334284633398056,1.0,0.0,3.0,1.0,0.0
12294300,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.7856124639511108,0.2193402200937271,0.2004304826259613,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.7853453159332275,0.2193187922239303,0.2108534127473831,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8680368661880493,0.2997585237026214,0.2117419838905334,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7148802876472473,0.1629802137613296,0.157566949725151,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.7320050001144409,0.1756274849176406,0.8061026334762573,285.5717468261719,285.72900390625,291.1538391113281,286.009765625,291.1514587402344,297.2331237792969,285.555908203125,1.0,0.3738061785697937,1.0,1.0,0.0,1.0,-1.9045345783233645,1.904531717300415,2.928103867816389e-06,1.469604253768921,0.963708996772766,0.6499999761581421,0.0,75.0225601196289,43.0,10936.7626953125,-0.0,637.36669921875,1.0,283.1772766113281,285.244140625,289.0085144042969,290.0333557128906,313.5447082519531,310.8355407714844,283.1499938964844,12948.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587449908256531,1.0,0.0,0.0,1.2978564500808716,1.2978609800338743,1.1239493602488437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3412.971435546875,0.0,91.2656478881836,1895.4371337890625,0.0,1301.6385498046875,0.3542087376117706,1.0,0.0,3.0,1.0,0.0
12294360,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7901002764701843,0.2168867588043213,0.1977211385965347,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7901915311813354,0.2170428931713104,0.2082799822092056,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703674316406,0.8743268251419067,0.2976292371749878,0.2098955363035202,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.718248724937439,0.1607777625322342,0.1551195234060287,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.7344961166381836,0.172637403011322,0.7907604575157166,285.470703125,285.777587890625,291.1943359375,286.033447265625,291.1919250488281,297.203125,285.45977783203125,1.0,0.366597831249237,1.0,1.0,0.0,1.0,-1.8746027946472168,1.874600052833557,2.838210320987855e-06,1.4460022449493408,0.9603406190872192,0.6499999761581421,0.0,71.3154067993164,31.0,10978.7861328125,-0.0,603.4008178710938,1.0,283.1640319824219,285.1331481933594,288.802001953125,289.73687744140625,313.5447082519531,310.8355407714844,283.1499938964844,14131.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229832768440247,1.0,0.0,0.0,1.355868220329285,1.3558731079101562,1.226671741960672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3354.62451171875,0.0,104.0590591430664,1895.4371337890625,0.0,1064.1177978515625,0.3693862557411194,1.0,0.0,3.0,1.0,0.0
12294420,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.8118258118629456,0.2138136178255081,0.1941470354795456,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.8120434284210205,0.2139707803726196,0.2046149373054504,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.9005588889122009,0.2950193881988525,0.2074812203645706,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.7349520325660706,0.1576203256845474,0.1514371186494827,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.7502501606941223,0.1681598275899887,0.7670382261276245,285.3561096191406,285.7553405761719,291.2738037109375,286.0797119140625,291.2713623046875,297.1653137207031,285.3507995605469,1.0,0.3518280386924743,1.0,1.0,0.0,1.0,-1.830091118812561,1.830088496208191,2.7074877380073303e-06,1.410863995552063,0.9543862342834472,0.6499999761581421,0.0,61.7488899230957,31.0,11015.009765625,-0.0,542.0238647460938,1.0,283.15350341796875,285.0068054199219,288.6947021484375,289.5150146484375,313.5447082519531,310.8355407714844,283.1499938964844,15766.2177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419713258743286,1.0,0.0,0.0,1.432136058807373,1.4321415424346924,1.3685541944141733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3322.11181640625,0.0,122.62541198730467,1895.4371337890625,0.0,653.919189453125,0.3893165588378906,1.0,0.0,3.0,1.0,0.0
12294480,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.8122935891151428,0.213778868317604,0.1941044777631759,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.8125092387199402,0.213934063911438,0.2045689672231674,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.90113365650177,0.2949907779693603,0.2074528038501739,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3566589355469,0.7353327870368958,0.1575805693864822,0.151388868689537,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563842773437,0.7506301999092102,0.1681011766195297,0.7667202949523926,285.3549194335937,285.8124694824219,291.27508544921875,286.0804748535156,291.2726135253906,297.1648864746094,285.34967041015625,1.0,0.3515889048576355,1.0,1.0,0.0,1.0,-1.8295115232467647,1.829508900642395,2.705809038161533e-06,1.410406231880188,0.95352441072464,0.6499999761581421,0.0,61.57902145385742,25.0,11015.4130859375,-0.0,541.1011962890625,1.0,283.1534423828125,285.0054931640625,288.6954040527344,289.5144958496094,313.5447082519531,310.8355407714844,283.1499938964844,15785.7646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407586097717285,1.0,0.0,0.0,1.4330235719680786,1.433029055595398,1.3702508283586212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3322.26220703125,0.0,122.85352325439452,1895.4371337890625,0.0,649.1196899414062,0.3895484209060669,1.0,0.0,3.0,1.0,0.0
12294540,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.8424031734466553,0.212088793516159,0.1919997483491897,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.8424528241157532,0.2120837271213531,0.2022226005792617,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.9430190324783324,0.2936531603336334,0.2060791254043579,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7615627646446228,0.1554850786924362,0.1488357037305832,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.7769503593444824,0.1648958325386047,0.7494102716445923,285.3013610839844,285.8442687988281,291.3554077148437,286.12701416015625,291.3529357910156,297.1448669433594,285.29888916015625,1.0,0.3384104967117309,1.0,1.0,0.0,1.0,-1.798658847808838,1.7986562252044678,2.617319296405185e-06,1.386017084121704,0.9460439085960388,0.6499999761581421,0.0,52.095645904541016,25.0,11041.8916015625,-0.0,491.4349060058594,1.0,283.1507873535156,284.9450988769531,288.8204345703125,289.5880432128906,313.5447082519531,310.8355407714844,283.1499938964844,16756.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771842360496521,1.0,0.0,0.0,1.476445198059082,1.47645103931427,1.4545480553351808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3353.9267578125,0.0,134.3629913330078,1895.4371337890625,0.0,441.6650085449219,0.4008838832378387,1.0,0.0,3.0,1.0,0.0
12294600,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.8424031734466553,0.212088793516159,0.1919997483491897,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.8424528241157532,0.2120837271213531,0.2022226005792617,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.9430190324783324,0.2936531603336334,0.2060791254043579,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7615627646446228,0.1554850786924362,0.1488357037305832,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.7769503593444824,0.1648958325386047,0.7494102716445923,285.3013610839844,285.8442687988281,291.3554077148437,286.12701416015625,291.3529357910156,297.1448669433594,285.29888916015625,1.0,0.3384104967117309,1.0,1.0,0.0,1.0,-1.798658847808838,1.7986562252044678,2.617319296405185e-06,1.386017084121704,0.9460439085960388,0.6499999761581421,0.0,52.095645904541016,25.0,11041.8916015625,-0.0,491.4349060058594,1.0,283.1507873535156,284.9450988769531,288.8204345703125,289.5880432128906,313.5447082519531,310.8355407714844,283.1499938964844,16756.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771842360496521,1.0,0.0,0.0,1.476445198059082,1.47645103931427,1.4545480553351808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3353.9267578125,0.0,134.3629913330078,1895.4371337890625,0.0,441.6650085449219,0.4008838832378387,1.0,0.0,3.0,1.0,0.0
12294660,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.8745002150535583,0.2111281156539917,0.1907593458890915,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.8743073344230652,0.2109431624412536,0.2007477283477783,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.9812822937965392,0.2929938733577728,0.2053335905075073,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7900891304016113,0.1540447324514389,0.1470844447612762,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.804929256439209,0.1624822318553924,0.7366117238998413,285.27838134765625,285.8729858398437,291.4353332519531,286.1730651855469,291.4328308105469,297.134765625,285.2774353027344,1.0,0.328704684972763,1.0,1.0,0.0,1.0,-1.77702796459198,1.7770254611968994,2.55630425272102e-06,1.3689008951187134,0.938111424446106,0.6499999761581421,0.0,45.10041427612305,25.0,11077.3173828125,-0.0,456.5120239257813,1.0,283.1501770019531,284.91748046875,289.0225524902344,289.7802734375,313.5447082519531,310.8355407714844,283.1499938964844,17310.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468602538108825,1.0,0.0,0.0,1.500625729560852,1.5006318092346191,1.502582165358035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3407.3408203125,0.0,141.07333374023438,1895.4371337890625,0.0,367.8654174804688,0.4071926772594452,1.0,0.0,3.0,1.0,0.0
12294720,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.8745002150535583,0.2111281156539917,0.1907593458890915,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.8743073344230652,0.2109431624412536,0.2007477283477783,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.9812822937965392,0.2929938733577728,0.2053335905075073,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7900891304016113,0.1540447324514389,0.1470844447612762,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.804929256439209,0.1624822318553924,0.7366117238998413,285.27838134765625,285.8729858398437,291.4353332519531,286.1730651855469,291.4328308105469,297.134765625,285.2774353027344,1.0,0.328704684972763,1.0,1.0,0.0,1.0,-1.77702796459198,1.7770254611968994,2.55630425272102e-06,1.3689008951187134,0.938111424446106,0.6499999761581421,0.0,45.10041427612305,25.0,11077.3173828125,-0.0,456.5120239257813,1.0,283.1501770019531,284.91748046875,289.0225524902344,289.7802734375,313.5447082519531,310.8355407714844,283.1499938964844,17310.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468602538108825,1.0,0.0,0.0,1.500625729560852,1.5006318092346191,1.502582165358035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3407.3408203125,0.0,141.07333374023438,1895.4371337890625,0.0,367.8654174804688,0.4071926772594452,1.0,0.0,3.0,1.0,0.0
12294780,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9020910263061525,0.2105517387390136,0.1900185793638229,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9016247987747192,0.2101864516735077,0.1997978687286377,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.9990000128746032,0.2929831743240356,0.2005706131458282,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.813506007194519,0.152978166937828,0.1458409875631332,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.8261649012565613,0.1605184227228164,0.7266190052032471,285.26983642578125,285.898681640625,291.5148010253906,286.2185974121094,291.51226806640625,297.130859375,285.26910400390625,1.0,0.3212544918060303,1.0,1.0,0.0,1.0,-1.756232500076294,1.7562299966812134,2.49864410761802e-06,1.3525880575180054,0.9298461079597472,0.6499999761581421,0.0,40.52180099487305,25.0,11103.556640625,-0.0,430.0011596679688,1.0,283.1500244140625,284.9051513671875,289.2021179199219,289.97412109375,313.5447082519531,310.8355407714844,283.1499938964844,17620.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444401353597641,1.0,0.0,0.0,1.5139930248260498,1.513999104499817,1.529470665673216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3455.17919921875,0.0,144.87696838378906,1895.4371337890625,0.0,362.4392700195313,0.4106791913509369,1.0,0.0,3.0,1.0,0.0
