time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294840,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9020910263061525,0.2105517387390136,0.1900185793638229,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9016247987747192,0.2101864516735077,0.1997978687286377,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.9990000128746032,0.2929831743240356,0.2005706131458282,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.813506007194519,0.152978166937828,0.1458409875631332,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.8261649012565613,0.1605184227228164,0.7266190052032471,285.26983642578125,285.898681640625,291.5148010253906,286.2185974121094,291.51226806640625,297.130859375,285.26910400390625,1.0,0.3212544918060303,1.0,1.0,0.0,1.0,-1.756232500076294,1.7562299966812134,2.49864410761802e-06,1.3525880575180054,0.9298461079597472,0.6499999761581421,0.0,40.52180099487305,25.0,11103.556640625,-0.0,430.0011596679688,1.0,283.1500244140625,284.9051513671875,289.2021179199219,289.97412109375,313.5447082519531,310.8355407714844,283.1499938964844,17620.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444401353597641,1.0,0.0,0.0,1.5139930248260498,1.513999104499817,1.529470665673216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3455.17919921875,0.0,144.87696838378906,1895.4371337890625,0.0,362.4392700195313,0.4106791913509369,1.0,0.0,3.0,1.0,0.0
12294900,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.9106802940368652,0.2103405892848968,0.1897700428962707,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.9100271463394164,0.2098842114210128,0.1994504779577255,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.9990000128746032,0.2939307391643524,0.1947443783283233,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.8198367357254028,0.1525247246026992,0.1453483402729034,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8318092823028564,0.1596406251192093,0.7223407626152039,285.2644348144531,285.8844299316406,291.5543212890625,286.2411804199219,291.55181884765625,297.1333312988281,285.2636108398437,1.0,0.3179780840873718,1.0,1.0,0.0,1.0,-1.7423533201217651,1.7423508167266846,2.460462837916566e-06,1.3415889739990234,0.9258025884628296,0.6499999761581421,0.0,39.14521789550781,25.0,11094.181640625,-0.0,417.794677734375,1.0,283.1500244140625,284.8987121582031,289.2672119140625,290.04949951171875,313.5447082519531,310.8355407714844,283.1499938964844,17717.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493198692798614,1.0,0.0,0.0,1.5181870460510254,1.518193244934082,1.5379561091322105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3471.841796875,0.0,146.0843048095703,1895.4371337890625,0.0,373.3702087402344,0.4117729365825653,1.0,0.0,3.0,1.0,0.0
12294960,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.9194324016571044,0.2101684510707855,0.1895629167556762,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.9185901880264282,0.2096178233623504,0.1991451233625412,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.998789608478546,0.2954517006874084,0.1891435533761978,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.8257895708084106,0.1521118283271789,0.1449017822742462,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.837215781211853,0.1588234305381775,0.7183646559715271,285.2601013183594,285.92138671875,291.59375,286.2636108398437,291.5912170410156,297.1384582519531,285.259521484375,1.0,0.314988374710083,1.0,1.0,0.0,1.0,-1.7297015190124512,1.7296990156173706,2.4259941255877493e-06,1.3315815925598145,0.9211527705192566,0.6499999761581421,0.0,37.91150665283203,25.0,11087.810546875,-0.0,406.7892761230469,1.0,283.1499938964844,284.89361572265625,289.3138122558594,290.1058959960937,313.5447082519531,310.8355407714844,283.1499938964844,17790.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455714076757431,1.0,0.0,0.0,1.5212949514389038,1.5213011503219604,1.5442594758496853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3483.541015625,0.0,146.9833221435547,1895.4371337890625,0.0,388.0543212890625,0.4125834107398987,1.0,0.0,3.0,1.0,0.0
12295020,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.935655117034912,0.2099299877882003,0.1892588436603546,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.9344449043273926,0.2091677784919738,0.1986332237720489,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9966728091239928,0.2994368374347687,0.1789444535970688,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.8364487290382385,0.1513818353414535,0.1441202908754348,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.8469648957252502,0.1573398113250732,0.7111982107162476,285.2553100585937,285.9411315917969,291.6722106933594,286.3080444335937,291.6696472167969,297.1528015136719,285.25506591796875,1.0,0.3097258806228637,1.0,1.0,0.0,1.0,-1.7069315910339355,1.7069292068481443,2.3646928184462013e-06,1.313557744026184,0.91217440366745,0.6499999761581421,0.0,35.84040451049805,28.0,11082.0986328125,-0.0,387.7889709472656,1.0,283.1499938964844,284.88739013671875,289.3645324707031,290.17108154296875,313.5447082519531,310.8355407714844,283.1499938964844,17884.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676678776741028,1.0,0.0,0.0,1.525326371192932,1.5253325700759888,1.5524548757639425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3496.1875,0.0,148.15492248535156,1895.4371337890625,0.0,417.0427856445313,0.4136346280574798,1.0,0.0,3.0,1.0,0.0
12295080,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.935655117034912,0.2099299877882003,0.1892588436603546,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.9344449043273926,0.2091677784919738,0.1986332237720489,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9966728091239928,0.2994368374347687,0.1789444535970688,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.8364487290382385,0.1513818353414535,0.1441202908754348,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.8469648957252502,0.1573398113250732,0.7111982107162476,285.2553100585937,285.9411315917969,291.6722106933594,286.3080444335937,291.6696472167969,297.1528015136719,285.25506591796875,1.0,0.3097258806228637,1.0,1.0,0.0,1.0,-1.7069315910339355,1.7069292068481443,2.3646928184462013e-06,1.313557744026184,0.91217440366745,0.6499999761581421,0.0,35.84040451049805,28.0,11082.0986328125,-0.0,387.7889709472656,1.0,283.1499938964844,284.88739013671875,289.3645324707031,290.17108154296875,313.5447082519531,310.8355407714844,283.1499938964844,17884.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676678776741028,1.0,0.0,0.0,1.525326371192932,1.5253325700759888,1.5524548757639425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3496.1875,0.0,148.15492248535156,1895.4371337890625,0.0,417.0427856445313,0.4136346280574798,1.0,0.0,3.0,1.0,0.0
12295140,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.9444564580917358,0.2098273336887359,0.1891066431999206,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.9428505301475524,0.2088111191987991,0.1982442587614059,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.9949938654899596,0.3036445677280426,0.1732880771160125,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8419468402862549,0.1507612019777298,0.143477514386177,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8514644503593445,0.1560165733098983,0.7049540877342224,285.2566223144531,285.9579467773437,291.7501220703125,286.35186767578125,291.74755859375,297.1677551269531,285.2569580078125,1.0,0.3065051138401031,1.0,1.0,0.0,1.0,-1.6912155151367188,1.6912131309509275,2.322867203474744e-06,1.3010540008544922,0.9030351042747498,0.6499999761581421,0.0,34.70587158203125,31.0,11104.3720703125,-0.0,375.7962341308594,1.0,283.1499938964844,284.88720703125,289.3860168457031,290.19891357421875,313.5447082519531,310.8355407714844,283.1499938964844,17936.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746385812759399,1.0,0.0,0.0,1.5275382995605469,1.5275444984436035,1.5569605693599442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3502.34619140625,0.0,148.80038452148438,1895.4371337890625,0.0,434.9376525878906,0.4142113626003265,1.0,0.0,3.0,1.0,0.0
12295200,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.9444564580917358,0.2098273336887359,0.1891066431999206,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.9428505301475524,0.2088111191987991,0.1982442587614059,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.9949938654899596,0.3036445677280426,0.1732880771160125,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8419468402862549,0.1507612019777298,0.143477514386177,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8514644503593445,0.1560165733098983,0.7049540877342224,285.2566223144531,285.9579467773437,291.7501220703125,286.35186767578125,291.74755859375,297.1677551269531,285.2569580078125,1.0,0.3065051138401031,1.0,1.0,0.0,1.0,-1.6912155151367188,1.6912131309509275,2.322867203474744e-06,1.3010540008544922,0.9030351042747498,0.6499999761581421,0.0,34.70587158203125,31.0,11104.3720703125,-0.0,375.7962341308594,1.0,283.1499938964844,284.88720703125,289.3860168457031,290.19891357421875,313.5447082519531,310.8355407714844,283.1499938964844,17936.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746385812759399,1.0,0.0,0.0,1.5275382995605469,1.5275444984436035,1.5569605693599442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3502.34619140625,0.0,148.80038452148438,1895.4371337890625,0.0,434.9376525878906,0.4142113626003265,1.0,0.0,3.0,1.0,0.0
12295260,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.9464857578277588,0.2098512202501297,0.1890935897827148,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.944394588470459,0.2085309028625488,0.1979558020830154,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.9945549368858336,0.307003378868103,0.1719860285520553,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.8425042629241943,0.1502307504415512,0.1429488509893417,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.8508551716804504,0.1547913402318954,0.6993377208709717,285.26470947265625,285.971923828125,291.82745361328125,286.3951110839844,291.82489013671875,297.17822265625,285.2655029296875,1.0,0.3049201369285583,1.0,1.0,0.0,1.0,-1.6819082498550415,1.68190598487854,2.298295839864295e-06,1.2936331033706665,0.8938772082328796,0.6499999761581421,0.0,34.33031463623047,34.0,11156.4658203125,-0.0,369.6387939453125,1.0,283.1499938964844,284.8931579589844,289.4060974121094,290.22076416015625,313.5447082519531,310.8355407714844,283.1499938964844,17965.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766740798950195,1.0,0.0,0.0,1.5287538766860962,1.5287600755691528,1.559439510856464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3509.545166015625,0.0,149.15589904785156,1895.4371337890625,0.0,440.3083801269531,0.4145283102989197,1.0,0.0,3.0,1.0,0.0
12295320,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.9464857578277588,0.2098512202501297,0.1890935897827148,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.944394588470459,0.2085309028625488,0.1979558020830154,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.9945549368858336,0.307003378868103,0.1719860285520553,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.8425042629241943,0.1502307504415512,0.1429488509893417,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.8508551716804504,0.1547913402318954,0.6993377208709717,285.26470947265625,285.971923828125,291.82745361328125,286.3951110839844,291.82489013671875,297.17822265625,285.2655029296875,1.0,0.3049201369285583,1.0,1.0,0.0,1.0,-1.6819082498550415,1.68190598487854,2.298295839864295e-06,1.2936331033706665,0.8938772082328796,0.6499999761581421,0.0,34.33031463623047,34.0,11156.4658203125,-0.0,369.6387939453125,1.0,283.1499938964844,284.8931579589844,289.4060974121094,290.22076416015625,313.5447082519531,310.8355407714844,283.1499938964844,17965.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766740798950195,1.0,0.0,0.0,1.5287538766860962,1.5287600755691528,1.559439510856464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3509.545166015625,0.0,149.15589904785156,1895.4371337890625,0.0,440.3083801269531,0.4145283102989197,1.0,0.0,3.0,1.0,0.0
12295380,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9429964423179626,0.2099881768226623,0.1892035007476806,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9403024315834044,0.2083127349615097,0.1977485716342926,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.9953281879425048,0.3092030882835388,0.1743223816156387,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.8389416337013245,0.1497758030891418,0.1425142586231231,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.8459710478782654,0.1536132097244262,0.6940764784812927,285.2779541015625,285.9830627441406,291.9041748046875,286.4377136230469,291.9016418457031,297.18280029296875,285.279052734375,1.0,0.3046858310699463,1.0,1.0,0.0,1.0,-1.677754282951355,1.6777520179748535,2.287347115270677e-06,1.290292739868164,0.8847944736480713,0.6499999761581421,0.0,34.55918884277344,37.0,11233.0927734375,-0.0,368.0433654785156,1.0,283.1499938964844,284.9037170410156,289.43670654296875,290.2525939941406,313.5447082519531,310.8355407714844,283.1499938964844,17980.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762707054615021,1.0,0.0,0.0,1.5294194221496582,1.5294257402420044,1.560797784350143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3520.309814453125,0.0,149.350830078125,1895.4371337890625,0.0,439.2386779785156,0.4147018492221832,1.0,0.0,3.0,1.0,0.0
12295440,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9429964423179626,0.2099881768226623,0.1892035007476806,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9403024315834044,0.2083127349615097,0.1977485716342926,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.9953281879425048,0.3092030882835388,0.1743223816156387,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.8389416337013245,0.1497758030891418,0.1425142586231231,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.8459710478782654,0.1536132097244262,0.6940764784812927,285.2779541015625,285.9830627441406,291.9041748046875,286.4377136230469,291.9016418457031,297.18280029296875,285.279052734375,1.0,0.3046858310699463,1.0,1.0,0.0,1.0,-1.677754282951355,1.6777520179748535,2.287347115270677e-06,1.290292739868164,0.8847944736480713,0.6499999761581421,0.0,34.55918884277344,37.0,11233.0927734375,-0.0,368.0433654785156,1.0,283.1499938964844,284.9037170410156,289.43670654296875,290.2525939941406,313.5447082519531,310.8355407714844,283.1499938964844,17980.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762707054615021,1.0,0.0,0.0,1.5294194221496582,1.5294257402420044,1.560797784350143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3520.309814453125,0.0,149.350830078125,1895.4371337890625,0.0,439.2386779785156,0.4147018492221832,1.0,0.0,3.0,1.0,0.0
12295500,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.9394132494926452,0.2100962102413177,0.1893013417720794,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.936375379562378,0.2082239538431167,0.1976717263460159,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.9960429072380066,0.3098229765892029,0.1766745597124099,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.8358418941497803,0.1495738923549652,0.1423287391662597,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.8421648144721985,0.1530312746763229,0.6915223002433777,285.28619384765625,285.9655456542969,291.9423217773437,286.458740234375,291.9397888183594,297.1828308105469,285.2874450683594,1.0,0.3050110042095184,1.0,1.0,0.0,1.0,-1.6773138046264648,1.6773115396499634,2.286164772158372e-06,1.2899192571640017,0.8805391788482666,0.6499999761581421,0.0,34.87775802612305,37.0,11279.4130859375,-0.0,368.7148742675781,1.0,283.1499938964844,284.91046142578125,289.4564514160156,290.2735900878906,313.5447082519531,310.8355407714844,283.1499938964844,17985.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759415090084076,1.0,0.0,0.0,1.5296251773834229,1.5296313762664795,1.56121757299843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3527.10205078125,0.0,149.4110870361328,1895.4371337890625,0.0,438.3677673339844,0.4147554636001587,1.0,0.0,3.0,1.0,0.0
12295560,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.9348606467247008,0.2102263420820236,0.1894232630729675,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.9314635396003724,0.208146184682846,0.1976094990968704,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.9968497157096864,0.3101519048213959,0.1796242296695709,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.8320875763893127,0.1493861526250839,0.1421608626842498,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.8376895785331726,0.1524502485990524,0.6889948844909668,285.2952575683594,285.991455078125,291.98028564453125,286.4796447753906,291.9777526855469,297.1816101074219,285.296630859375,1.0,0.305568516254425,1.0,1.0,0.0,1.0,-1.6776906251907349,1.6776883602142334,2.287122015331988e-06,1.290193796157837,0.8758822679519653,0.6499999761581421,0.0,35.30954360961914,40.0,11329.798828125,-0.0,370.1520080566406,1.0,283.1499938964844,284.9179382324219,289.4781188964844,290.2971496582031,313.5447082519531,310.8355407714844,283.1499938964844,17989.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758198261260986,1.0,0.0,0.0,1.529780387878418,1.5297867059707642,1.5615346171671265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3534.567138671875,0.0,149.45660400390625,1895.4371337890625,0.0,438.0462341308594,0.4147959649562835,1.0,0.0,3.0,1.0,0.0
12295620,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.9232963919639589,0.2105502188205719,0.1897361427545547,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.9192084670066832,0.2080220878124237,0.197526603937149,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.9984402060508728,0.3099493682384491,0.1870035082101822,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.8229174613952637,0.1490516513586044,0.1418758481740951,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8270747065544128,0.1512864232063293,0.6839920282363892,285.3154296875,285.99713134765625,292.05572509765625,286.5209045410156,292.0532531738281,297.1759338378906,285.3170166015625,1.0,0.3073017299175262,1.0,1.0,0.0,1.0,-1.6804733276367188,1.6804710626602173,2.2943552266951883e-06,1.2923516035079956,0.8671754598617554,0.6499999761581421,0.0,36.49654006958008,43.0,11440.7431640625,-0.0,375.05908203125,1.0,283.1499938964844,284.9346923828125,289.52471923828125,290.34942626953125,313.5447082519531,310.8355407714844,283.1499938964844,17994.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476553201675415,1.0,0.0,0.0,1.5299835205078125,1.5299898386001587,1.561949147799169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3550.759521484375,0.0,149.51611328125,1895.4371337890625,0.0,439.987548828125,0.4148489236831665,1.0,0.0,3.0,1.0,0.0
12295680,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.9232963919639589,0.2105502188205719,0.1897361427545547,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.9192084670066832,0.2080220878124237,0.197526603937149,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.9984402060508728,0.3099493682384491,0.1870035082101822,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.8229174613952637,0.1490516513586044,0.1418758481740951,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8270747065544128,0.1512864232063293,0.6839920282363892,285.3154296875,285.99713134765625,292.05572509765625,286.5209045410156,292.0532531738281,297.1759338378906,285.3170166015625,1.0,0.3073017299175262,1.0,1.0,0.0,1.0,-1.6804733276367188,1.6804710626602173,2.2943552266951883e-06,1.2923516035079956,0.8671754598617554,0.6499999761581421,0.0,36.49654006958008,43.0,11440.7431640625,-0.0,375.05908203125,1.0,283.1499938964844,284.9346923828125,289.52471923828125,290.34942626953125,313.5447082519531,310.8355407714844,283.1499938964844,17994.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476553201675415,1.0,0.0,0.0,1.5299835205078125,1.5299898386001587,1.561949147799169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3550.759521484375,0.0,149.51611328125,1895.4371337890625,0.0,439.987548828125,0.4148489236831665,1.0,0.0,3.0,1.0,0.0
12295740,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.9096150398254396,0.2109558135271072,0.1901377141475677,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.905116319656372,0.2079382985830307,0.197497084736824,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.9990000128746032,0.3086394667625427,0.1958190649747848,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8118261098861694,0.1487702429294586,0.1416565179824829,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.8145744800567627,0.1501179039478302,0.6790376305580139,285.33770751953125,286.0001525878906,292.1304931640625,286.5614624023437,292.1280212402344,297.1668395996094,285.33941650390625,1.0,0.3097360134124756,1.0,1.0,0.0,1.0,-1.685297608375549,1.685295343399048,2.3069733288139105e-06,1.296128749847412,0.8587703704833984,0.6499999761581421,0.0,38.09136962890625,31.0,11562.025390625,-0.0,382.27252197265625,1.0,283.1499938964844,284.9532775878906,289.5717468261719,290.40411376953125,313.5447082519531,310.8355407714844,283.1499938964844,17996.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478674054145813,1.0,0.0,0.0,1.5300934314727783,1.5300997495651243,1.562173679303669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3567.48095703125,0.0,149.54835510253906,1895.4371337890625,0.0,445.651123046875,0.4148775637149811,1.0,0.0,3.0,1.0,0.0
12295800,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.9096150398254396,0.2109558135271072,0.1901377141475677,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.905116319656372,0.2079382985830307,0.197497084736824,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.9990000128746032,0.3086394667625427,0.1958190649747848,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8118261098861694,0.1487702429294586,0.1416565179824829,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.8145744800567627,0.1501179039478302,0.6790376305580139,285.33770751953125,286.0001525878906,292.1304931640625,286.5614624023437,292.1280212402344,297.1668395996094,285.33941650390625,1.0,0.3097360134124756,1.0,1.0,0.0,1.0,-1.685297608375549,1.685295343399048,2.3069733288139105e-06,1.296128749847412,0.8587703704833984,0.6499999761581421,0.0,38.09136962890625,31.0,11562.025390625,-0.0,382.27252197265625,1.0,283.1499938964844,284.9532775878906,289.5717468261719,290.40411376953125,313.5447082519531,310.8355407714844,283.1499938964844,17996.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478674054145813,1.0,0.0,0.0,1.5300934314727783,1.5300997495651243,1.562173679303669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3567.48095703125,0.0,149.54835510253906,1895.4371337890625,0.0,445.651123046875,0.4148775637149811,1.0,0.0,3.0,1.0,0.0
12295860,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.9170351624488832,0.2114033699035644,0.1905050873756408,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.9114426374435424,0.2078610956668853,0.1973970085382461,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.9990000128746032,0.3080682456493377,0.191659539937973,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.8164418935775757,0.1485097408294677,0.1413787305355072,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.8175878524780273,0.1489380151033401,0.6736177206039429,285.3507080078125,286.00054931640625,292.2045288085937,286.6012878417969,292.2020874023437,297.1615600585937,285.3508605957031,1.0,0.3066287338733673,1.0,1.0,0.0,1.0,-1.673791527748108,1.6737892627716064,2.277022304042476e-06,1.2871800661087036,0.8504735231399536,0.6499999761581421,0.0,37.126590728759766,34.0,11604.8076171875,-0.0,373.2182312011719,1.0,283.1499938964844,284.9627685546875,289.6151733398437,290.45440673828125,313.5447082519531,310.8355407714844,283.1499938964844,17998.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815414845943451,1.0,0.0,0.0,1.5301553010940552,1.5301616191864014,1.5623001559106342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3581.09619140625,0.0,149.56651306152344,1895.4371337890625,0.0,453.4267272949219,0.4148937165737152,1.0,0.0,3.0,1.0,0.0
12295920,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.9170351624488832,0.2114033699035644,0.1905050873756408,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.9114426374435424,0.2078610956668853,0.1973970085382461,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.9990000128746032,0.3080682456493377,0.191659539937973,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.8164418935775757,0.1485097408294677,0.1413787305355072,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.8175878524780273,0.1489380151033401,0.6736177206039429,285.3507080078125,286.00054931640625,292.2045288085937,286.6012878417969,292.2020874023437,297.1615600585937,285.3508605957031,1.0,0.3066287338733673,1.0,1.0,0.0,1.0,-1.673791527748108,1.6737892627716064,2.277022304042476e-06,1.2871800661087036,0.8504735231399536,0.6499999761581421,0.0,37.126590728759766,34.0,11604.8076171875,-0.0,373.2182312011719,1.0,283.1499938964844,284.9627685546875,289.6151733398437,290.45440673828125,313.5447082519531,310.8355407714844,283.1499938964844,17998.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815414845943451,1.0,0.0,0.0,1.5301553010940552,1.5301616191864014,1.5623001559106342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3581.09619140625,0.0,149.56651306152344,1895.4371337890625,0.0,453.4267272949219,0.4148937165737152,1.0,0.0,3.0,1.0,0.0
12295980,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.9204853773117064,0.2119067162275314,0.1909302622079849,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.9139012098312378,0.2078083008527755,0.197327971458435,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.9989252090454102,0.3094137907028198,0.1900514215230941,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.817969024181366,0.1482946276664734,0.1411514431238174,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8175597190856934,0.1478319764137268,0.6685009598731995,285.35809326171875,285.9984130859375,292.27783203125,286.6403503417969,292.275390625,297.1654968261719,285.35894775390625,1.0,0.3053672313690185,1.0,1.0,0.0,1.0,-1.665866732597351,1.6658644676208496,2.2562503545486834e-06,1.280779480934143,0.8422386050224304,0.6499999761581421,0.0,36.686431884765625,37.0,11651.9189453125,-0.0,367.6867980957031,1.0,283.1499938964844,284.9686889648437,289.65142822265625,290.4948425292969,313.5447082519531,310.8355407714844,283.1499938964844,17999.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838175773620605,1.0,0.0,0.0,1.5301892757415771,1.5301955938339231,1.5623693627730972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3591.947998046875,0.0,149.57644653320312,1895.4371337890625,0.0,459.6973571777344,0.4149025678634643,1.0,0.0,3.0,1.0,0.0
12296040,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.9204853773117064,0.2119067162275314,0.1909302622079849,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.9139012098312378,0.2078083008527755,0.197327971458435,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.9989252090454102,0.3094137907028198,0.1900514215230941,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.817969024181366,0.1482946276664734,0.1411514431238174,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8175597190856934,0.1478319764137268,0.6685009598731995,285.35809326171875,285.9984130859375,292.27783203125,286.6403503417969,292.275390625,297.1654968261719,285.35894775390625,1.0,0.3053672313690185,1.0,1.0,0.0,1.0,-1.665866732597351,1.6658644676208496,2.2562503545486834e-06,1.280779480934143,0.8422386050224304,0.6499999761581421,0.0,36.686431884765625,37.0,11651.9189453125,-0.0,367.6867980957031,1.0,283.1499938964844,284.9686889648437,289.65142822265625,290.4948425292969,313.5447082519531,310.8355407714844,283.1499938964844,17999.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838175773620605,1.0,0.0,0.0,1.5301892757415771,1.5301955938339231,1.5623693627730972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3591.947998046875,0.0,149.57644653320312,1895.4371337890625,0.0,459.6973571777344,0.4149025678634643,1.0,0.0,3.0,1.0,0.0
12296100,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.9197414517402648,0.2121917903423309,0.1911800354719162,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.9127129316329956,0.2077980935573578,0.1973179280757904,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.9990075826644896,0.3099712431430816,0.1907795369625091,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.8169381618499756,0.1482079476118087,0.1410679072141647,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.8157640695571899,0.1473090648651123,0.6661404371261597,285.3646545410156,285.9780578613281,292.314208984375,286.6596069335937,292.311767578125,297.1671142578125,285.3656921386719,1.0,0.3052617609500885,1.0,1.0,0.0,1.0,-1.6640931367874146,1.664090871810913,2.251615342174773e-06,1.279344916343689,0.8384341597557068,0.6499999761581421,0.0,36.770267486572266,37.0,11688.076171875,-0.0,366.9718933105469,1.0,283.1499938964844,284.9740600585937,289.6687927246094,290.51434326171875,313.5447082519531,310.8355407714844,283.1499938964844,17999.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846214652061462,1.0,0.0,0.0,1.530199646949768,1.5302059650421145,1.56239067905517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3597.75341796875,0.0,149.5795135498047,1895.4371337890625,0.0,461.9332580566406,0.4149052798748016,1.0,0.0,3.0,1.0,0.0
12296160,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.9178504347801208,0.2125006169080734,0.1914554387331009,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.9104148149490356,0.207799807190895,0.1973236501216888,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.9990000128746032,0.3103344142436981,0.1922267526388168,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.8150587677955627,0.1481352001428604,0.141002282500267,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8131057024002075,0.1467993557453155,0.6638718247413635,285.3722229003906,285.9937744140625,292.3503723144531,286.6786804199219,292.3479309082031,297.1679992675781,285.3733825683594,1.0,0.3054534792900085,1.0,1.0,0.0,1.0,-1.6633645296096802,1.6633622646331787,2.249692670375225e-06,1.2787387371063232,0.8343492746353149,0.6499999761581421,0.0,36.9996337890625,40.0,11729.640625,-0.0,367.2306518554688,1.0,283.1499938964844,284.98028564453125,289.6865234375,290.5343017578125,313.5447082519531,310.8355407714844,283.1499938964844,17999.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853214919567108,1.0,0.0,0.0,1.5302073955535889,1.530213713645935,1.562406453103904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3603.86279296875,0.0,149.58177185058594,1895.4371337890625,0.0,463.8893432617188,0.4149072766304016,1.0,0.0,3.0,1.0,0.0
12296220,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.9114330410957336,0.2131842970848083,0.1920778304338455,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.9034171104431152,0.2078365385532379,0.1973792463541031,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.9990000128746032,0.3103950917720794,0.1968214064836502,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.8091725707054138,0.1480280607938766,0.1409202963113784,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.8055164217948914,0.1458038836717605,0.6595242023468018,285.3897705078125,285.9867553710937,292.4220886230469,286.7161865234375,292.4197082519531,297.1673889160156,285.39117431640625,1.0,0.3065666556358337,1.0,1.0,0.0,1.0,-1.6643763780593872,1.6643741130828855,2.2522456220031017e-06,1.27948260307312,0.826810896396637,0.6499999761581421,0.0,37.82896041870117,28.0,11825.6923828125,-0.0,370.1237182617188,1.0,283.1499938964844,284.9948425292969,289.72344970703125,290.5763854980469,313.5447082519531,310.8355407714844,283.1499938964844,17999.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486733615398407,1.0,0.0,0.0,1.5302176475524902,1.5302239656448364,1.562427200951788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3616.980224609375,0.0,149.5847625732422,1895.4371337890625,0.0,467.8610229492188,0.4149099588394165,1.0,0.0,3.0,1.0,0.0
12296280,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.9114330410957336,0.2131842970848083,0.1920778304338455,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.9034171104431152,0.2078365385532379,0.1973792463541031,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.9990000128746032,0.3103950917720794,0.1968214064836502,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.8091725707054138,0.1480280607938766,0.1409202963113784,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.8055164217948914,0.1458038836717605,0.6595242023468018,285.3897705078125,285.9867553710937,292.4220886230469,286.7161865234375,292.4197082519531,297.1673889160156,285.39117431640625,1.0,0.3065666556358337,1.0,1.0,0.0,1.0,-1.6643763780593872,1.6643741130828855,2.2522456220031017e-06,1.27948260307312,0.826810896396637,0.6499999761581421,0.0,37.82896041870117,28.0,11825.6923828125,-0.0,370.1237182617188,1.0,283.1499938964844,284.9948425292969,289.72344970703125,290.5763854980469,313.5447082519531,310.8355407714844,283.1499938964844,17999.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486733615398407,1.0,0.0,0.0,1.5302176475524902,1.5302239656448364,1.562427200951788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3616.980224609375,0.0,149.5847625732422,1895.4371337890625,0.0,467.8610229492188,0.4149099588394165,1.0,0.0,3.0,1.0,0.0
12296340,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9249687790870668,0.2139221280813217,0.1926813870668411,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9151573181152344,0.2078866213560104,0.1973754465579986,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9988165497779846,0.311191588640213,0.1893255561590194,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.8181723356246948,0.1479437351226806,0.1407862603664398,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.813069224357605,0.1448157876729965,0.6548421382904053,285.39898681640625,285.97735595703125,292.49298095703125,286.7528686523437,292.4906005859375,297.1692199707031,285.3988342285156,1.0,0.302434355020523,1.0,1.0,0.0,1.0,-1.6503208875656128,1.650318622589111,2.2161598280945327e-06,1.2684869766235352,0.81946861743927,0.6499999761581421,0.0,36.24300765991211,31.0,11847.0556640625,-0.0,358.15155029296875,1.0,283.1499938964844,285.00103759765625,289.7606506347656,290.6180419921875,313.5447082519531,310.8355407714844,283.1499938964844,17999.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883181154727936,1.0,0.0,0.0,1.530223369598389,1.530229568481445,1.5624388538526548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3628.16357421875,0.0,149.58644104003906,1895.4371337890625,0.0,472.3591613769531,0.4149114489555359,1.0,0.0,3.0,1.0,0.0
12296400,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9249687790870668,0.2139221280813217,0.1926813870668411,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9151573181152344,0.2078866213560104,0.1973754465579986,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9988165497779846,0.311191588640213,0.1893255561590194,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.8181723356246948,0.1479437351226806,0.1407862603664398,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.813069224357605,0.1448157876729965,0.6548421382904053,285.39898681640625,285.97735595703125,292.49298095703125,286.7528686523437,292.4906005859375,297.1692199707031,285.3988342285156,1.0,0.302434355020523,1.0,1.0,0.0,1.0,-1.6503208875656128,1.650318622589111,2.2161598280945327e-06,1.2684869766235352,0.81946861743927,0.6499999761581421,0.0,36.24300765991211,31.0,11847.0556640625,-0.0,358.15155029296875,1.0,283.1499938964844,285.00103759765625,289.7606506347656,290.6180419921875,313.5447082519531,310.8355407714844,283.1499938964844,17999.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883181154727936,1.0,0.0,0.0,1.530223369598389,1.530229568481445,1.5624388538526548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3628.16357421875,0.0,149.58644104003906,1895.4371337890625,0.0,472.3591613769531,0.4149114489555359,1.0,0.0,3.0,1.0,0.0
12296460,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.933739423751831,0.2147494256496429,0.1933676302433014,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.9225436449050904,0.2079643011093139,0.1974111497402191,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.9980364441871644,0.3139145076274872,0.1848413497209549,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.8233436346054077,0.1479031145572662,0.1407067626714706,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8167304396629333,0.1439046412706375,0.6505137085914612,285.4029541015625,285.9656677246094,292.5630187988281,286.7887268066406,292.5606689453125,297.1788330078125,285.4036560058594,1.0,0.3003825545310974,1.0,1.0,0.0,1.0,-1.6405092477798462,1.6405071020126345,2.1908986127527896e-06,1.260567307472229,0.8122717142105103,0.6499999761581421,0.0,35.31793212890625,34.0,11876.3349609375,-0.0,350.4153137207031,1.0,283.1499938964844,285.0040588378906,289.7939453125,290.6535339355469,313.5447082519531,310.8355407714844,283.1499938964844,17999.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893860816955566,1.0,0.0,0.0,1.530226469039917,1.5302327871322632,1.5624452487372764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3637.52197265625,0.0,149.5873565673828,1895.4371337890625,0.0,475.4158935546875,0.4149122536182403,1.0,0.0,3.0,1.0,0.0
12296520,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.933739423751831,0.2147494256496429,0.1933676302433014,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.9225436449050904,0.2079643011093139,0.1974111497402191,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.9980364441871644,0.3139145076274872,0.1848413497209549,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.8233436346054077,0.1479031145572662,0.1407067626714706,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8167304396629333,0.1439046412706375,0.6505137085914612,285.4029541015625,285.9656677246094,292.5630187988281,286.7887268066406,292.5606689453125,297.1788330078125,285.4036560058594,1.0,0.3003825545310974,1.0,1.0,0.0,1.0,-1.6405092477798462,1.6405071020126345,2.1908986127527896e-06,1.260567307472229,0.8122717142105103,0.6499999761581421,0.0,35.31793212890625,34.0,11876.3349609375,-0.0,350.4153137207031,1.0,283.1499938964844,285.0040588378906,289.7939453125,290.6535339355469,313.5447082519531,310.8355407714844,283.1499938964844,17999.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893860816955566,1.0,0.0,0.0,1.530226469039917,1.5302327871322632,1.5624452487372764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3637.52197265625,0.0,149.5873565673828,1895.4371337890625,0.0,475.4158935546875,0.4149122536182403,1.0,0.0,3.0,1.0,0.0
12296580,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.9357759356498718,0.2157685905694961,0.1942325830459594,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.9231529831886292,0.2080912739038467,0.1975167691707611,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.9979856014251708,0.3162339925765991,0.1845870316028595,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.823635995388031,0.1479146182537078,0.1407033950090408,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.8154987692832947,0.1430668979883194,0.6466781497001648,285.4145202636719,285.9517517089844,292.6321716308594,286.82373046875,292.6298217773437,297.186767578125,285.4155578613281,1.0,0.2998323738574981,1.0,1.0,0.0,1.0,-1.636756420135498,1.636754274368286,2.181252966693137e-06,1.2575112581253052,0.8054837584495544,0.6499999761581421,0.0,35.199180603027344,37.0,11940.728515625,-0.0,348.13433837890625,1.0,283.1499938964844,285.0134582519531,289.8274230957031,290.6902160644531,313.5447082519531,310.8355407714844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900863170623779,1.0,0.0,0.0,1.5302281379699707,1.530234456062317,1.5624488014509552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3648.48779296875,0.0,149.58786010742188,1895.4371337890625,0.0,477.43109130859375,0.4149127006530761,1.0,0.0,3.0,1.0,0.0
