time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296640,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.9357759356498718,0.2157685905694961,0.1942325830459594,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.9231529831886292,0.2080912739038467,0.1975167691707611,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.9979856014251708,0.3162339925765991,0.1845870316028595,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.823635995388031,0.1479146182537078,0.1407033950090408,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.8154987692832947,0.1430668979883194,0.6466781497001648,285.4145202636719,285.9517517089844,292.6321716308594,286.82373046875,292.6298217773437,297.186767578125,285.4155578613281,1.0,0.2998323738574981,1.0,1.0,0.0,1.0,-1.636756420135498,1.636754274368286,2.181252966693137e-06,1.2575112581253052,0.8054837584495544,0.6499999761581421,0.0,35.199180603027344,37.0,11940.728515625,-0.0,348.13433837890625,1.0,283.1499938964844,285.0134582519531,289.8274230957031,290.6902160644531,313.5447082519531,310.8355407714844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900863170623779,1.0,0.0,0.0,1.5302281379699707,1.530234456062317,1.5624488014509552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3648.48779296875,0.0,149.58786010742188,1895.4371337890625,0.0,477.43109130859375,0.4149127006530761,1.0,0.0,3.0,1.0,0.0
12296700,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.9348793029785156,0.2163450568914413,0.1947380751371383,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.9214794039726256,0.2081756144762039,0.1975967586040496,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.9982017874717712,0.3170510530471802,0.1856946647167205,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.8223797678947449,0.1479408293962478,0.1407286524772644,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.8134518265724182,0.1426653563976287,0.6448888182640076,285.42205810546875,285.9291687011719,292.6664123535156,286.8409118652344,292.6640930175781,297.1893310546875,285.4232482910156,1.0,0.3000503778457641,1.0,1.0,0.0,1.0,-1.6366703510284424,1.6366682052612305,2.1809864847455174e-06,1.2574021816253662,0.8024175763130188,0.6499999761581421,0.0,35.36962127685547,37.0,11982.6298828125,-0.0,348.5647277832031,1.0,283.1499938964844,285.01971435546875,289.844970703125,290.7098693847656,313.5447082519531,310.8355407714844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905090928077698,1.0,0.0,0.0,1.5302287340164185,1.530234932899475,1.5624499383193324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3654.553466796875,0.0,149.5880126953125,1895.4371337890625,0.0,478.6521301269531,0.4149128496646881,1.0,0.0,3.0,1.0,0.0
12296760,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.9328851699829102,0.216951698064804,0.1952788531780243,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.9187078475952148,0.208272784948349,0.197693645954132,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.998524010181427,0.3176043331623077,0.1874923706054687,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.8203306794166565,0.1479797661304474,0.1407706588506698,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8105582594871521,0.1422697305679321,0.6431552767753601,285.4306030273437,285.93572998046875,292.7004089355469,286.8578491210937,292.6980895996094,297.1908264160156,285.43194580078125,1.0,0.30054572224617,1.0,1.0,0.0,1.0,-1.637562274932861,1.63756000995636,2.1832051970704924e-06,1.2580680847167969,0.7991834282875061,0.6499999761581421,0.0,35.67320251464844,40.0,12029.904296875,-0.0,349.8741149902344,1.0,283.1499938964844,285.02685546875,289.8629150390625,290.7303161621094,313.5447082519531,310.8355407714844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910715520381927,1.0,0.0,0.0,1.530229091644287,1.5302354097366333,1.5624506488620685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3660.943115234375,0.0,149.588134765625,1895.4371337890625,0.0,480.2814025878906,0.4149129390716553,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.9261037111282348,0.2182370573282241,0.196442112326622,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.9105704426765442,0.208502247929573,0.1979337483644485,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.9990000128746032,0.3179036378860473,0.1927854269742965,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.8141869902610779,0.1480928659439087,0.1409010589122772,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.8024193644523621,0.1414853930473327,0.639793872833252,285.4501342773437,285.9176025390625,292.7677001953125,286.8910522460937,292.7654113769531,297.19091796875,285.45172119140625,1.0,0.3022447526454925,1.0,1.0,0.0,1.0,-1.6417253017425537,1.6417230367660522,2.1937082692602417e-06,1.261284589767456,0.7934243083000183,0.6499999761581421,0.0,36.63865661621094,43.0,12137.5595703125,-0.0,354.7406005859375,1.0,283.1499938964844,285.0432434082031,289.8992614746094,290.7728881835937,313.5447082519531,310.8355407714844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927296340465545,1.0,0.0,0.0,1.530229568481445,1.5302358865737915,1.5624517857304454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3674.371826171875,0.0,149.58828735351562,1895.4371337890625,0.0,485.1177978515625,0.4149130880832672,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.9261037111282348,0.2182370573282241,0.196442112326622,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.9105704426765442,0.208502247929573,0.1979337483644485,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.9990000128746032,0.3179036378860473,0.1927854269742965,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.8141869902610779,0.1480928659439087,0.1409010589122772,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.8024193644523621,0.1414853930473327,0.639793872833252,285.4501342773437,285.9176025390625,292.7677001953125,286.8910522460937,292.7654113769531,297.19091796875,285.45172119140625,1.0,0.3022447526454925,1.0,1.0,0.0,1.0,-1.6417253017425537,1.6417230367660522,2.1937082692602417e-06,1.261284589767456,0.7934243083000183,0.6499999761581421,0.0,36.63865661621094,43.0,12137.5595703125,-0.0,354.7406005859375,1.0,283.1499938964844,285.0432434082031,289.8992614746094,290.7728881835937,313.5447082519531,310.8355407714844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927296340465545,1.0,0.0,0.0,1.530229568481445,1.5302358865737915,1.5624517857304454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3674.371826171875,0.0,149.58828735351562,1895.4371337890625,0.0,485.1177978515625,0.4149130880832672,1.0,0.0,3.0,1.0,0.0
12296940,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.9165284037590028,0.2196032255887985,0.1976954191923141,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.9003792405128479,0.2087731808423996,0.198229119181633,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.9990000128746032,0.3171713948249817,0.199766993522644,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.8056700825691223,0.1482479721307754,0.1410872042179107,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.7919328808784485,0.1407006680965423,0.6365129351615906,285.47216796875,285.89752197265625,292.8340148925781,286.92333984375,292.831787109375,297.1878356933594,285.4739074707031,1.0,0.3047125041484833,1.0,1.0,0.0,1.0,-1.648248314857483,1.6482460498809814,2.210281081715948e-06,1.266368389129639,0.7882432341575623,0.6499999761581421,0.0,38.02863311767578,46.0,12258.2158203125,-0.0,362.0700073242188,1.0,283.1499938964844,285.0617980957031,289.9349975585937,290.8160705566406,313.5447082519531,310.8355407714844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950895309448242,1.0,0.0,0.0,1.530229926109314,1.5302361249923706,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3688.181640625,0.0,149.58836364746094,1895.4371337890625,0.0,492.0876159667969,0.414913147687912,1.0,0.0,3.0,1.0,0.0
12297000,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.9165284037590028,0.2196032255887985,0.1976954191923141,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.9003792405128479,0.2087731808423996,0.198229119181633,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.9990000128746032,0.3171713948249817,0.199766993522644,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.8056700825691223,0.1482479721307754,0.1410872042179107,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.7919328808784485,0.1407006680965423,0.6365129351615906,285.47216796875,285.89752197265625,292.8340148925781,286.92333984375,292.831787109375,297.1878356933594,285.4739074707031,1.0,0.3047125041484833,1.0,1.0,0.0,1.0,-1.648248314857483,1.6482460498809814,2.210281081715948e-06,1.266368389129639,0.7882432341575623,0.6499999761581421,0.0,38.02863311767578,46.0,12258.2158203125,-0.0,362.0700073242188,1.0,283.1499938964844,285.0617980957031,289.9349975585937,290.8160705566406,313.5447082519531,310.8355407714844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950895309448242,1.0,0.0,0.0,1.530229926109314,1.5302361249923706,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3688.181640625,0.0,149.58836364746094,1895.4371337890625,0.0,492.0876159667969,0.414913147687912,1.0,0.0,3.0,1.0,0.0
12297060,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.905584454536438,0.221041664481163,0.1990276277065277,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.8889042139053345,0.2090816050767898,0.1985739320516586,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.9990000128746032,0.3154688477516174,0.2078841924667358,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.7954050302505493,0.1484407633543014,0.1413231790065765,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.7800440788269043,0.1399116963148117,0.6332770586013794,285.49591064453125,285.87548828125,292.8993225097656,286.9546813964844,292.89715576171875,297.182861328125,285.49774169921875,1.0,0.3077791929244995,1.0,1.0,0.0,1.0,-1.6564037799835205,1.656401515007019,2.2311294287646888e-06,1.2727395296096802,0.783690333366394,0.6499999761581421,0.0,39.78706359863281,34.0,12387.7275390625,-0.0,371.3687438964844,1.0,283.1499938964844,285.08184814453125,289.9690246582031,290.8584289550781,313.5447082519531,310.8355407714844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979989230632782,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3701.939453125,0.0,149.58840942382812,1895.4371337890625,0.0,500.8222961425781,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
12297120,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.905584454536438,0.221041664481163,0.1990276277065277,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.8889042139053345,0.2090816050767898,0.1985739320516586,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.9990000128746032,0.3154688477516174,0.2078841924667358,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.7954050302505493,0.1484407633543014,0.1413231790065765,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.7800440788269043,0.1399116963148117,0.6332770586013794,285.49591064453125,285.87548828125,292.8993225097656,286.9546813964844,292.89715576171875,297.182861328125,285.49774169921875,1.0,0.3077791929244995,1.0,1.0,0.0,1.0,-1.6564037799835205,1.656401515007019,2.2311294287646888e-06,1.2727395296096802,0.783690333366394,0.6499999761581421,0.0,39.78706359863281,34.0,12387.7275390625,-0.0,371.3687438964844,1.0,283.1499938964844,285.08184814453125,289.9690246582031,290.8584289550781,313.5447082519531,310.8355407714844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979989230632782,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3701.939453125,0.0,149.58840942382812,1895.4371337890625,0.0,500.8222961425781,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
12297180,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.9141300916671752,0.2225179374217987,0.2003151178359985,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8951473832130432,0.2093973308801651,0.1988417655229568,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9990000128746032,0.3144364058971405,0.2039297819137573,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8009300827980042,0.1486438512802124,0.1414833664894104,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.783550500869751,0.1391109228134155,0.6295462846755981,285.5100402832031,285.8516540527344,292.963623046875,286.9850158691406,292.9614562988281,297.1812438964844,285.5102844238281,1.0,0.3052897155284881,1.0,1.0,0.0,1.0,-1.6492459774017334,1.6492438316345217,2.212824938396807e-06,1.267147660255432,0.7795723080635071,0.6499999761581421,0.0,38.84961700439453,25.0,12436.6171875,-0.0,364.9021606445313,1.0,283.1499938964844,285.0924377441406,290.0,290.8963317871094,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010629296302795,1.0,0.0,0.0,1.530230164527893,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3712.5927734375,0.0,149.58843994140625,1895.4371337890625,0.0,510.19329833984375,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12297240,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.9141300916671752,0.2225179374217987,0.2003151178359985,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8951473832130432,0.2093973308801651,0.1988417655229568,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9990000128746032,0.3144364058971405,0.2039297819137573,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8009300827980042,0.1486438512802124,0.1414833664894104,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.783550500869751,0.1391109228134155,0.6295462846755981,285.5100402832031,285.8516540527344,292.963623046875,286.9850158691406,292.9614562988281,297.1812438964844,285.5102844238281,1.0,0.3052897155284881,1.0,1.0,0.0,1.0,-1.6492459774017334,1.6492438316345217,2.212824938396807e-06,1.267147660255432,0.7795723080635071,0.6499999761581421,0.0,38.84961700439453,25.0,12436.6171875,-0.0,364.9021606445313,1.0,283.1499938964844,285.0924377441406,290.0,290.8963317871094,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010629296302795,1.0,0.0,0.0,1.530230164527893,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3712.5927734375,0.0,149.58843994140625,1895.4371337890625,0.0,510.19329833984375,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12297300,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9243993759155272,0.2232643663883209,0.2009432911872863,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9033092260360718,0.2095544189214706,0.1989499479532241,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9990000128746032,0.3151016533374786,0.1985529661178589,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.8081307411193848,0.1487496346235275,0.1415413171052932,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.7896830439567566,0.1387258023023605,0.6275941133499146,285.5107116699219,285.8275146484375,292.995361328125,286.9998474121094,292.99322509765625,297.18408203125,285.5105895996094,1.0,0.3028667271137237,1.0,1.0,0.0,1.0,-1.641404628753662,1.6414024829864502,2.192747842855169e-06,1.2609091997146606,0.7777143716812134,0.6499999761581421,0.0,37.66005325317383,25.0,12432.5771484375,-0.0,357.424560546875,1.0,283.1499938964844,285.0923767089844,290.0129089355469,290.910888671875,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022799968719482,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3715.919189453125,0.0,149.58843994140625,1895.4371337890625,0.0,513.9655151367188,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12297360,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.9380465149879456,0.2240171730518341,0.2015668153762817,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.914986491203308,0.2097106426954269,0.1990470737218856,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.9990016222000122,0.3166208267211914,0.191238671541214,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.8173413276672363,0.148858293890953,0.1415918171405792,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.7982863187789917,0.1383609026670456,0.625670313835144,285.5091247558594,285.8260803222656,293.0268249511719,287.014404296875,293.0246887207031,297.1892395019531,285.50860595703125,1.0,0.2997350394725799,1.0,1.0,0.0,1.0,-1.6312432289123535,1.6312410831451416,2.166918648072169e-06,1.2528395652770996,0.7756841778755188,0.6499999761581421,0.0,36.15630340576172,28.0,12414.6435546875,-0.0,347.9385986328125,1.0,283.1499938964844,285.0902709960937,290.02423095703125,290.9228515625,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030889511108398,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3718.326171875,0.0,149.5884552001953,1895.4371337890625,0.0,516.4886474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12297420,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9541628360748292,0.225571796298027,0.2028928697109222,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.9293623566627502,0.2100459486246109,0.1993023306131363,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9976052045822144,0.3208672106266022,0.1827874928712844,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.8276674747467041,0.1491057872772216,0.1417623162269592,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.807543933391571,0.1377177387475967,0.6223987936973572,285.5082397460937,285.798828125,293.0889892578125,287.0427551269531,293.0868530273437,297.2035827636719,285.508544921875,1.0,0.2965952157974243,1.0,1.0,0.0,1.0,-1.619265079498291,1.619262933731079,2.136499688276672e-06,1.243138074874878,0.7721174955368042,0.6499999761581421,0.0,34.55335235595703,46.0,12417.0,-0.0,337.3677978515625,1.0,283.1499938964844,285.089111328125,290.0450744628906,290.94354248046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503530740737915,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3723.408935546875,0.0,149.5884552001953,1895.4371337890625,0.0,517.8719482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12297480,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9541628360748292,0.225571796298027,0.2028928697109222,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.9293623566627502,0.2100459486246109,0.1993023306131363,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9976052045822144,0.3208672106266022,0.1827874928712844,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.8276674747467041,0.1491057872772216,0.1417623162269592,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.807543933391571,0.1377177387475967,0.6223987936973572,285.5082397460937,285.798828125,293.0889892578125,287.0427551269531,293.0868530273437,297.2035827636719,285.508544921875,1.0,0.2965952157974243,1.0,1.0,0.0,1.0,-1.619265079498291,1.619262933731079,2.136499688276672e-06,1.243138074874878,0.7721174955368042,0.6499999761581421,0.0,34.55335235595703,46.0,12417.0,-0.0,337.3677978515625,1.0,283.1499938964844,285.089111328125,290.0450744628906,290.94354248046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503530740737915,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3723.408935546875,0.0,149.5884552001953,1895.4371337890625,0.0,517.8719482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12297540,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.9388744235038756,0.2272513806819915,0.2044302970170974,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.912106454372406,0.2104566097259521,0.1997372806072235,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.9990000128746032,0.3231061100959778,0.1937512755393982,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.8152340054512024,0.1494248658418655,0.1421137750148773,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7926667928695679,0.1371750086545944,0.6202056407928467,285.5279846191406,285.7699890136719,293.1499938964844,287.070068359375,293.1479187011719,297.21160888671875,285.5307312011719,1.0,0.3013399243354797,1.0,1.0,0.0,1.0,-1.632556438446045,1.632554292678833,2.169600975321373e-06,1.2533310651779177,0.7693156003952026,0.6499999761581421,0.0,36.60041046142578,64.0,12560.0947265625,-0.0,349.8597412109375,1.0,283.1499938964844,285.10711669921875,290.0702209472656,290.9717102050781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034093260765076,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3734.343017578125,0.0,149.5884552001953,1895.4371337890625,0.0,517.4913330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12297600,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.9388744235038756,0.2272513806819915,0.2044302970170974,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.912106454372406,0.2104566097259521,0.1997372806072235,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.9990000128746032,0.3231061100959778,0.1937512755393982,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.8152340054512024,0.1494248658418655,0.1421137750148773,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7926667928695679,0.1371750086545944,0.6202056407928467,285.5279846191406,285.7699890136719,293.1499938964844,287.070068359375,293.1479187011719,297.21160888671875,285.5307312011719,1.0,0.3013399243354797,1.0,1.0,0.0,1.0,-1.632556438446045,1.632554292678833,2.169600975321373e-06,1.2533310651779177,0.7693156003952026,0.6499999761581421,0.0,36.60041046142578,64.0,12560.0947265625,-0.0,349.8597412109375,1.0,283.1499938964844,285.10711669921875,290.0702209472656,290.9717102050781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034093260765076,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3734.343017578125,0.0,149.5884552001953,1895.4371337890625,0.0,517.4913330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12297660,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.9015806913375854,0.2294072359800338,0.2063975632190704,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.877143144607544,0.2113056778907776,0.2005811035633087,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.9990000128746032,0.3203097879886627,0.2183474600315094,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.785029947757721,0.1501661986112594,0.142860472202301,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7616693377494812,0.1369644999504089,0.6196147799491882,285.5724182128906,285.7394714355469,293.21014404296875,287.0965576171875,293.2081298828125,297.2053527832031,285.57647705078125,1.0,0.3121901154518127,1.0,1.0,0.0,1.0,-1.6654425859451294,1.665440320968628,2.2535834887094097e-06,1.2791365385055542,0.7677108645439148,0.6499999761581421,0.0,42.13938522338867,67.0,12825.5595703125,-0.0,382.9706726074219,1.0,283.1499938964844,285.1461181640625,290.105224609375,291.0174560546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050240755081177,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3753.11474609375,0.0,149.58847045898438,1895.4371337890625,0.0,522.5757446289062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12297720,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.9015806913375854,0.2294072359800338,0.2063975632190704,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.877143144607544,0.2113056778907776,0.2005811035633087,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.9990000128746032,0.3203097879886627,0.2183474600315094,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.785029947757721,0.1501661986112594,0.142860472202301,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7616693377494812,0.1369644999504089,0.6196147799491882,285.5724182128906,285.7394714355469,293.21014404296875,287.0965576171875,293.2081298828125,297.2053527832031,285.57647705078125,1.0,0.3121901154518127,1.0,1.0,0.0,1.0,-1.6654425859451294,1.665440320968628,2.2535834887094097e-06,1.2791365385055542,0.7677108645439148,0.6499999761581421,0.0,42.13938522338867,67.0,12825.5595703125,-0.0,382.9706726074219,1.0,283.1499938964844,285.1461181640625,290.105224609375,291.0174560546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050240755081177,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3753.11474609375,0.0,149.58847045898438,1895.4371337890625,0.0,522.5757446289062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12297780,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.8677154779434204,0.232023999094963,0.2089136987924575,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8439172506332397,0.212651178240776,0.2020174413919448,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.9704568982124328,0.3161081373691559,0.2220288217067718,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092834472656,0.7553046941757202,0.151404932141304,0.1441949754953384,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.7327421307563782,0.1371496766805648,0.6213045120239258,285.6097412109375,285.7070617675781,293.2696838378906,287.1224365234375,293.2677307128906,297.20330810546875,285.6114501953125,1.0,0.320991963148117,1.0,1.0,0.0,1.0,-1.678598165512085,1.6785959005355835,2.2880265078129014e-06,1.2896969318389893,0.767053484916687,0.6499999761581421,0.0,49.01966094970703,70.0,12993.5380859375,-0.0,409.7876281738281,1.0,283.1499938964844,285.1767578125,290.1437683105469,291.070068359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093781352043152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3770.79833984375,0.0,149.58847045898438,1895.4371337890625,0.0,536.5427856445312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12297840,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.8677154779434204,0.232023999094963,0.2089136987924575,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8439172506332397,0.212651178240776,0.2020174413919448,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.9704568982124328,0.3161081373691559,0.2220288217067718,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092834472656,0.7553046941757202,0.151404932141304,0.1441949754953384,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.7327421307563782,0.1371496766805648,0.6213045120239258,285.6097412109375,285.7070617675781,293.2696838378906,287.1224365234375,293.2677307128906,297.20330810546875,285.6114501953125,1.0,0.320991963148117,1.0,1.0,0.0,1.0,-1.678598165512085,1.6785959005355835,2.2880265078129014e-06,1.2896969318389893,0.767053484916687,0.6499999761581421,0.0,49.01966094970703,70.0,12993.5380859375,-0.0,409.7876281738281,1.0,283.1499938964844,285.1767578125,290.1437683105469,291.070068359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093781352043152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3770.79833984375,0.0,149.58847045898438,1895.4371337890625,0.0,536.5427856445312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12297900,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.8559609055519104,0.2334147840738296,0.2102482616901397,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.8324518799781799,0.2134338766336441,0.2028419077396392,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.9536974430084229,0.315412312746048,0.221349835395813,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.7451541423797607,0.1521444469690323,0.1449762135744094,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.7225170731544495,0.1373671442270279,0.6226484179496765,285.6208801269531,285.681640625,293.2992553710937,287.1351623535156,293.2973022460937,297.2080383300781,285.62261962890625,1.0,0.3247683644294739,1.0,1.0,0.0,1.0,-1.682789921760559,1.6827876567840576,2.298841081938008e-06,1.292873501777649,0.7670292854309082,0.6499999761581421,0.0,52.09739685058594,70.0,13055.18359375,-0.0,421.0147705078125,1.0,283.1499938964844,285.1861877441406,290.1590576171875,291.09088134765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119308233261108,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3777.1220703125,0.0,149.58847045898438,1895.4371337890625,0.0,544.9085083007812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12297960,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.8472238779067993,0.2348613440990448,0.2116169035434723,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.8237169981002808,0.2142793983221054,0.2037132084369659,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.9397984147071838,0.315189003944397,0.2211043983697891,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.7376140356063843,0.1529521197080612,0.1458103060722351,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.7143625617027283,0.1376656740903854,0.624294102191925,285.6331787109375,285.6727600097656,293.3287048339844,287.14776611328125,293.3267517089844,297.21405029296875,285.6351013183594,1.0,0.3282919526100158,1.0,1.0,0.0,1.0,-1.68816077709198,1.6881585121154783,2.312859351150109e-06,1.2970383167266846,0.767051637172699,0.6499999761581421,0.0,54.82622146606445,58.0,13124.4072265625,-0.0,431.9461975097656,1.0,283.1499938964844,285.1966857910156,290.1719055175781,291.1089782714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143682956695557,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3783.09130859375,0.0,149.58847045898438,1895.4371337890625,0.0,553.0213012695312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298020,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.8505547046661377,0.2379297167062759,0.2143085151910781,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.825739324092865,0.2161422669887542,0.2054132223129272,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.9397202134132384,0.3155124187469482,0.221150517463684,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.7400850653648376,0.1547512412071228,0.1474484950304031,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.7154945731163025,0.1384784579277038,0.6275944709777832,285.6593017578125,285.63653564453125,293.3871765136719,287.17254638671875,293.38525390625,297.2276306152344,285.6612854003906,1.0,0.3294963240623474,1.0,1.0,0.0,1.0,-1.6994181871414185,1.699415922164917,2.3424433948093792e-06,1.3057924509048462,0.7678736448287964,0.6499999761581421,0.0,55.09256362915039,46.0,13267.1796875,-0.0,439.2984008789063,1.0,283.1499938964844,285.2188415527344,290.1940612792969,291.1408386230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187106728553772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3794.43408203125,0.0,149.58847045898438,1895.4371337890625,0.0,567.7809448242188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298080,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.8505547046661377,0.2379297167062759,0.2143085151910781,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.825739324092865,0.2161422669887542,0.2054132223129272,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.9397202134132384,0.3155124187469482,0.221150517463684,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.7400850653648376,0.1547512412071228,0.1474484950304031,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.7154945731163025,0.1384784579277038,0.6275944709777832,285.6593017578125,285.63653564453125,293.3871765136719,287.17254638671875,293.38525390625,297.2276306152344,285.6612854003906,1.0,0.3294963240623474,1.0,1.0,0.0,1.0,-1.6994181871414185,1.699415922164917,2.3424433948093792e-06,1.3057924509048462,0.7678736448287964,0.6499999761581421,0.0,55.09256362915039,46.0,13267.1796875,-0.0,439.2984008789063,1.0,283.1499938964844,285.2188415527344,290.1940612792969,291.1408386230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187106728553772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3794.43408203125,0.0,149.58847045898438,1895.4371337890625,0.0,567.7809448242188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298140,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.8719990849494934,0.2412575334310531,0.2170738875865936,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.8443460464477539,0.218254879117012,0.2071815431118011,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.9621854424476624,0.3164510130882263,0.2215930819511413,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861267089844,0.7578330636024475,0.1568075716495514,0.1491657346487045,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.7310572862625122,0.1395812481641769,0.6314353942871094,285.68670654296875,285.59844970703125,293.4451599121094,287.1968078613281,293.4432983398437,297.24237060546875,285.68878173828125,1.0,0.3268038034439087,1.0,1.0,0.0,1.0,-1.712065815925598,1.7120634317398071,2.3759619125485187e-06,1.3156301975250244,0.7696000933647156,0.6499999761581421,0.0,51.16988754272461,34.0,13417.9111328125,-0.0,435.354248046875,1.0,283.1499938964844,285.2421875,290.21502685546875,291.1707763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223276615142822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3805.78173828125,0.0,149.58847045898438,1895.4371337890625,0.0,580.3811645507812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298200,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.8719990849494934,0.2412575334310531,0.2170738875865936,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.8443460464477539,0.218254879117012,0.2071815431118011,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.9621854424476624,0.3164510130882263,0.2215930819511413,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861267089844,0.7578330636024475,0.1568075716495514,0.1491657346487045,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.7310572862625122,0.1395812481641769,0.6314353942871094,285.68670654296875,285.59844970703125,293.4451599121094,287.1968078613281,293.4432983398437,297.24237060546875,285.68878173828125,1.0,0.3268038034439087,1.0,1.0,0.0,1.0,-1.712065815925598,1.7120634317398071,2.3759619125485187e-06,1.3156301975250244,0.7696000933647156,0.6499999761581421,0.0,51.16988754272461,34.0,13417.9111328125,-0.0,435.354248046875,1.0,283.1499938964844,285.2421875,290.21502685546875,291.1707763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223276615142822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3805.78173828125,0.0,149.58847045898438,1895.4371337890625,0.0,580.3811645507812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298260,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.9131882786750792,0.2448161244392395,0.2199587672948837,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.8811309933662415,0.2206004112958908,0.2090752720832824,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.9975831508636476,0.3179022073745727,0.2222946733236313,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.7924200892448425,0.1590930819511413,0.1510071158409118,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7611463069915771,0.1409334689378738,0.6359679698944092,285.7146301269531,285.5584411621094,293.5027160644531,287.2206420898437,293.5008850097656,297.2577514648437,285.716552734375,1.0,0.3214759528636932,1.0,1.0,0.0,1.0,-1.7241231203079224,1.7241207361221311,2.408226464467589e-06,1.3250385522842407,0.7722412943840027,0.6499999761581421,0.0,44.72896957397461,25.0,13566.947265625,-0.0,424.1296997070313,1.0,283.1499938964844,285.26580810546875,290.2369689941406,291.2015991210937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255725383758545,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3817.48828125,0.0,149.58847045898438,1895.4371337890625,0.0,591.9265747070312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298320,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.9131882786750792,0.2448161244392395,0.2199587672948837,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.8811309933662415,0.2206004112958908,0.2090752720832824,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.9975831508636476,0.3179022073745727,0.2222946733236313,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.7924200892448425,0.1590930819511413,0.1510071158409118,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7611463069915771,0.1409334689378738,0.6359679698944092,285.7146301269531,285.5584411621094,293.5027160644531,287.2206420898437,293.5008850097656,297.2577514648437,285.716552734375,1.0,0.3214759528636932,1.0,1.0,0.0,1.0,-1.7241231203079224,1.7241207361221311,2.408226464467589e-06,1.3250385522842407,0.7722412943840027,0.6499999761581421,0.0,44.72896957397461,25.0,13566.947265625,-0.0,424.1296997070313,1.0,283.1499938964844,285.26580810546875,290.2369689941406,291.2015991210937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255725383758545,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3817.48828125,0.0,149.58847045898438,1895.4371337890625,0.0,591.9265747070312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298380,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.9592656493186952,0.2485016882419586,0.2230497300624847,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.9215290546417236,0.2230974584817886,0.2112013399600982,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.3226075172424316,0.1998259276151657,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.8269112706184387,0.1615281701087951,0.1530771553516388,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7940608859062195,0.1424650847911834,0.6416894793510437,285.7261962890625,285.5165100097656,293.55987548828125,287.2439880371094,293.5580139160156,297.2742919921875,285.72607421875,1.0,0.3144752383232116,1.0,1.0,0.0,1.0,-1.714951515197754,1.714949131011963,2.383562559771235e-06,1.3178037405014038,0.7755144834518433,0.6499999761581421,0.0,39.41427612304688,43.0,13596.4287109375,-0.0,402.7343444824219,1.0,283.1499938964844,285.2741394042969,290.2582092285156,291.2289428710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284748077392578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3825.12060546875,0.0,149.58847045898438,1895.4371337890625,0.0,602.4501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
