time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298440,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.9592656493186952,0.2485016882419586,0.2230497300624847,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.9215290546417236,0.2230974584817886,0.2112013399600982,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.3226075172424316,0.1998259276151657,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.8269112706184387,0.1615281701087951,0.1530771553516388,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7940608859062195,0.1424650847911834,0.6416894793510437,285.7261962890625,285.5165100097656,293.55987548828125,287.2439880371094,293.5580139160156,297.2742919921875,285.72607421875,1.0,0.3144752383232116,1.0,1.0,0.0,1.0,-1.714951515197754,1.714949131011963,2.383562559771235e-06,1.3178037405014038,0.7755144834518433,0.6499999761581421,0.0,39.41427612304688,43.0,13596.4287109375,-0.0,402.7343444824219,1.0,283.1499938964844,285.2741394042969,290.2582092285156,291.2289428710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284748077392578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3825.12060546875,0.0,149.58847045898438,1895.4371337890625,0.0,602.4501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298500,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9693178534507751,0.2503819167613983,0.2246834486722946,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.9319843053817748,0.2244010865688324,0.2123737037181854,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.9990000128746032,0.326763242483139,0.194911926984787,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.8349007368087769,0.162803366780281,0.1542237550020218,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.8019680380821228,0.1433196067810058,0.6451883912086487,285.7297058105469,285.4892272949219,293.5883178710937,287.2555236816406,293.58648681640625,297.2855834960937,285.7312927246094,1.0,0.3146040439605713,1.0,1.0,0.0,1.0,-1.7179893255233765,1.7179869413375854,2.391348971286789e-06,1.319906234741211,0.7774208784103394,0.6499999761581421,0.0,38.574588775634766,43.0,13641.72265625,-0.0,402.01702880859375,1.0,283.1499938964844,285.27783203125,290.26678466796875,291.2389831542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529456377029419,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3828.26123046875,0.0,149.58847045898438,1895.4371337890625,0.0,606.0519409179688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298560,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9705865383148192,0.2523133754730224,0.226393386721611,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.9328339099884032,0.2257556170225143,0.2136317789554596,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.9990000128746032,0.3304435610771179,0.1956627070903778,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.836047351360321,0.1641251295804977,0.1554551124572754,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.8026888370513916,0.1442397832870483,0.6491907835006714,285.74432373046875,285.47265625,293.6166687011719,287.2669372558594,293.6148376464844,297.29791259765625,285.7471008300781,1.0,0.3166838586330414,1.0,1.0,0.0,1.0,-1.7287269830703735,1.728724479675293,2.420095597699401e-06,1.32821524143219,0.779578685760498,0.6499999761581421,0.0,38.936805725097656,61.0,13738.638671875,-0.0,409.2519836425781,1.0,283.1499938964844,285.29083251953125,290.2760314941406,291.2512512207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302420258522034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3833.981201171875,0.0,149.58847045898438,1895.4371337890625,0.0,608.9505004882812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298620,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.954240083694458,0.2563656270503998,0.2300606966018676,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.9139903783798218,0.2286401987075805,0.216398686170578,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.9990000128746032,0.3345767259597778,0.2093250453472137,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.8235462307929993,0.166918009519577,0.1581484079360962,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.7886202931404114,0.1462248414754867,0.6583766341209412,285.7938842773437,285.4268798828125,293.6731262207031,287.2895202636719,293.6713562011719,297.3154602050781,285.7983093261719,1.0,0.3259123563766479,1.0,1.0,0.0,1.0,-1.76710844039917,1.7671058177947998,2.524938054193626e-06,1.358199954032898,0.7851550579071045,0.6499999761581421,0.0,42.41482162475586,79.0,14037.4169921875,-0.0,442.3455505371094,1.0,283.1499938964844,285.3342590332031,290.3020324707031,291.2889709472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325844287872314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3851.878173828125,0.0,149.58847045898438,1895.4371337890625,0.0,617.6757202148438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298680,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.954240083694458,0.2563656270503998,0.2300606966018676,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.9139903783798218,0.2286401987075805,0.216398686170578,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.9990000128746032,0.3345767259597778,0.2093250453472137,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.8235462307929993,0.166918009519577,0.1581484079360962,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.7886202931404114,0.1462248414754867,0.6583766341209412,285.7938842773437,285.4268798828125,293.6731262207031,287.2895202636719,293.6713562011719,297.3154602050781,285.7983093261719,1.0,0.3259123563766479,1.0,1.0,0.0,1.0,-1.76710844039917,1.7671058177947998,2.524938054193626e-06,1.358199954032898,0.7851550579071045,0.6499999761581421,0.0,42.41482162475586,79.0,14037.4169921875,-0.0,442.3455505371094,1.0,283.1499938964844,285.3342590332031,290.3020324707031,291.2889709472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325844287872314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3851.878173828125,0.0,149.58847045898438,1895.4371337890625,0.0,617.6757202148438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298740,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.9183009266853333,0.2606968581676483,0.2340813875198364,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.8814667463302612,0.2317627668380737,0.2195104509592056,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.9984540939331056,0.3335374295711517,0.2339794486761093,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.7971674203872681,0.169902354478836,0.1611468195915222,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.7618003487586975,0.1483092159032821,0.6687014102935791,285.8634033203125,285.3791198730469,293.7292785644531,287.311767578125,293.7275695800781,297.3208923339844,285.8687438964844,1.0,0.3405210077762604,1.0,1.0,0.0,1.0,-1.821494579315185,1.821491956710816,2.678300234038033e-06,1.4008196592330933,0.7924448251724243,0.6499999761581421,0.0,49.355106353759766,82.0,14435.5302734375,-0.0,497.7290954589844,1.0,283.1499938964844,285.3945007324219,290.3364562988281,291.3429870605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374566912651062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3876.4384765625,0.0,149.58847045898438,1895.4371337890625,0.0,636.2294311523438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298800,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.9183009266853333,0.2606968581676483,0.2340813875198364,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.8814667463302612,0.2317627668380737,0.2195104509592056,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.9984540939331056,0.3335374295711517,0.2339794486761093,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.7971674203872681,0.169902354478836,0.1611468195915222,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.7618003487586975,0.1483092159032821,0.6687014102935791,285.8634033203125,285.3791198730469,293.7292785644531,287.311767578125,293.7275695800781,297.3208923339844,285.8687438964844,1.0,0.3405210077762604,1.0,1.0,0.0,1.0,-1.821494579315185,1.821491956710816,2.678300234038033e-06,1.4008196592330933,0.7924448251724243,0.6499999761581421,0.0,49.355106353759766,82.0,14435.5302734375,-0.0,497.7290954589844,1.0,283.1499938964844,285.3945007324219,290.3364562988281,291.3429870605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374566912651062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3876.4384765625,0.0,149.58847045898438,1895.4371337890625,0.0,636.2294311523438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298860,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.8943657875061035,0.2632078826427459,0.2364989817142486,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.8594875931739807,0.2335626929998397,0.2213957905769348,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.9747397899627686,0.3323172330856323,0.2331534624099731,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.7775737047195435,0.1716016232967376,0.1629462391138076,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.7436698079109192,0.1494603306055069,0.6748358607292175,285.8951416015625,285.34716796875,293.7606201171875,287.3240661621094,293.7589416503906,297.3257141113281,285.89801025390625,1.0,0.3472070693969726,1.0,1.0,0.0,1.0,-1.8349878787994385,1.8349851369857788,2.717468078117236e-06,1.4116017818450928,0.7971639633178711,0.6499999761581421,0.0,54.631874084472656,82.0,14571.806640625,-0.0,523.1317749023438,1.0,283.1499938964844,285.42059326171875,290.3563232421875,291.3749389648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414236187934875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3888.444580078125,0.0,149.58847045898438,1895.4371337890625,0.0,651.7471313476562,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298920,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8820759654045105,0.2651995718479156,0.238395944237709,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8479070067405701,0.2349987775087356,0.2228686660528183,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.95876145362854,0.3321057260036468,0.2328522205352783,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.7671917676925659,0.172953188419342,0.1643438190221786,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.7341294884681702,0.1503780484199524,0.6795282363891602,285.9132995605469,285.3293762207031,293.78521728515625,287.33367919921875,293.78350830078125,297.3316650390625,285.9161376953125,1.0,0.352022647857666,1.0,1.0,0.0,1.0,-1.8459845781326287,1.8459818363189693,2.7493456400407013e-06,1.4201736450195312,0.8009846210479736,0.6499999761581421,0.0,58.15254592895508,85.0,14671.119140625,-0.0,541.6017456054688,1.0,283.1499938964844,285.4361267089844,290.3693542480469,291.3960876464844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447608828544617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3895.902587890625,0.0,149.58847045898438,1895.4371337890625,0.0,665.0940551757812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12298980,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8640460968017578,0.2697937786579132,0.2427126318216323,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.8309289813041687,0.2383498698472976,0.2262385040521621,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.9314820170402528,0.332957774400711,0.2333292067050933,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.7522083520889282,0.17609603703022,0.1675270944833755,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7198061943054199,0.1525482684373855,0.6902520656585693,285.95574951171875,285.27764892578125,293.8409118652344,287.3553161621094,293.8392639160156,297.3463439941406,285.9587097167969,1.0,0.3617644906044006,1.0,1.0,0.0,1.0,-1.872485637664795,1.8724827766418457,2.827069693012163e-06,1.4408338069915771,0.8107174634933472,0.6499999761581421,0.0,64.85352325439453,88.0,14905.501953125,-0.0,581.2850952148438,1.0,283.1499938964844,285.4723815917969,290.39068603515625,291.4340209960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519496202468872,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3911.003662109375,0.0,149.58847045898438,1895.4371337890625,0.0,694.772705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299040,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8640460968017578,0.2697937786579132,0.2427126318216323,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.8309289813041687,0.2383498698472976,0.2262385040521621,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.9314820170402528,0.332957774400711,0.2333292067050933,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.7522083520889282,0.17609603703022,0.1675270944833755,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7198061943054199,0.1525482684373855,0.6902520656585693,285.95574951171875,285.27764892578125,293.8409118652344,287.3553161621094,293.8392639160156,297.3463439941406,285.9587097167969,1.0,0.3617644906044006,1.0,1.0,0.0,1.0,-1.872485637664795,1.8724827766418457,2.827069693012163e-06,1.4408338069915771,0.8107174634933472,0.6499999761581421,0.0,64.85352325439453,88.0,14905.501953125,-0.0,581.2850952148438,1.0,283.1499938964844,285.4723815917969,290.39068603515625,291.4340209960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519496202468872,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3911.003662109375,0.0,149.58847045898438,1895.4371337890625,0.0,694.772705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299100,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8582818508148193,0.2721371948719024,0.2448886036872863,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.8253581523895264,0.2400809675455093,0.2279512137174606,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.9218202233314514,0.3337676227092743,0.2338929027318954,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.7474969625473022,0.1777134835720062,0.169137954711914,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.7149096727371216,0.153687447309494,0.6957417726516724,285.977783203125,285.2481994628906,293.8686828613281,287.36602783203125,293.8670349121094,297.353515625,285.98077392578125,1.0,0.366157591342926,1.0,1.0,0.0,1.0,-1.8863579034805296,1.886354923248291,2.8682584343187045e-06,1.451647400856018,0.816131055355072,0.6499999761581421,0.0,67.67819213867188,88.0,15026.57421875,-0.0,600.2853393554688,1.0,283.1499938964844,285.4911804199219,290.39923095703125,291.4501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551396608352661,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3918.200927734375,0.0,149.58847045898438,1895.4371337890625,0.0,708.3579711914062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299160,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.8538514375686646,0.2745124995708465,0.2470826208591461,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.820953369140625,0.241850346326828,0.2296886891126632,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.9141029119491576,0.3347170948982239,0.2345669716596603,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.7439155578613281,0.1793629080057144,0.1707677841186523,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.7109351754188538,0.1548624634742736,0.7013413906097412,286.00018310546875,285.2238464355469,293.8964233398437,287.376708984375,293.8948059082031,297.3605041503906,286.0032043457031,1.0,0.3703286051750183,1.0,1.0,0.0,1.0,-1.900568962097168,1.9005659818649288,2.9108073249517474e-06,1.4627225399017334,0.8218222260475159,0.6499999761581421,0.0,70.25273132324219,91.0,15149.7177734375,-0.0,618.9849243164062,1.0,283.1499938964844,285.51031494140625,290.40753173828125,291.46588134765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580845475196838,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3925.442138671875,0.0,149.58847045898438,1895.4371337890625,0.0,721.1305541992188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299220,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8477479815483093,0.2793578207492828,0.2515318989753723,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8145715594291687,0.2455050647258758,0.2332475334405899,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.903039813041687,0.3368972539901733,0.2361270636320114,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.7390890717506409,0.182758554816246,0.1740936338901519,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7050783634185791,0.1573172211647033,0.7128968834877014,286.0461120605469,285.1679992675781,293.9518127441406,287.3978576660156,293.9502258300781,297.37408447265625,286.0491943359375,1.0,0.3781796395778656,1.0,1.0,0.0,1.0,-1.9299280643463133,1.9299250841140747,2.999839580297703e-06,1.485594391822815,0.8342669010162354,0.6499999761581421,0.0,74.82490539550781,79.0,15401.705078125,-0.0,655.9774780273438,1.0,283.1499938964844,285.5494689941406,290.42498779296875,291.497802734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634711384773254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3940.43115234375,0.0,149.58847045898438,1895.4371337890625,0.0,745.078369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299280,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8477479815483093,0.2793578207492828,0.2515318989753723,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8145715594291687,0.2455050647258758,0.2332475334405899,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.903039813041687,0.3368972539901733,0.2361270636320114,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.7390890717506409,0.182758554816246,0.1740936338901519,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7050783634185791,0.1573172211647033,0.7128968834877014,286.0461120605469,285.1679992675781,293.9518127441406,287.3978576660156,293.9502258300781,297.37408447265625,286.0491943359375,1.0,0.3781796395778656,1.0,1.0,0.0,1.0,-1.9299280643463133,1.9299250841140747,2.999839580297703e-06,1.485594391822815,0.8342669010162354,0.6499999761581421,0.0,74.82490539550781,79.0,15401.705078125,-0.0,655.9774780273438,1.0,283.1499938964844,285.5494689941406,290.42498779296875,291.497802734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634711384773254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3940.43115234375,0.0,149.58847045898438,1895.4371337890625,0.0,745.078369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299340,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.092041015625,0.857157289981842,0.2843441963195801,0.2558943331241607,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.822762131690979,0.2493279576301574,0.2367417067289352,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.9107598662376404,0.3393562436103821,0.2377396821975708,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0913391113281,0.7473397850990295,0.1862959116697311,0.1773302853107452,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.7130149006843567,0.1599213033914566,0.7240676879882812,286.0920715332031,285.11004638671875,294.0071105957031,287.4188232421875,294.0055236816406,297.3873596191406,286.09503173828125,1.0,0.380465567111969,1.0,1.0,0.0,1.0,-1.958601236343384,1.958598136901856,3.088264293182874e-06,1.507930874824524,0.848076343536377,0.6499999761581421,0.0,73.87638854980469,67.0,15650.7529296875,-0.0,675.0427856445312,1.0,283.1499938964844,285.5885314941406,290.4442443847656,291.5315246582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685303211212158,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3955.928466796875,0.0,149.58847045898438,1895.4371337890625,0.0,768.273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299400,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.092041015625,0.857157289981842,0.2843441963195801,0.2558943331241607,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.822762131690979,0.2493279576301574,0.2367417067289352,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.9107598662376404,0.3393562436103821,0.2377396821975708,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0913391113281,0.7473397850990295,0.1862959116697311,0.1773302853107452,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.7130149006843567,0.1599213033914566,0.7240676879882812,286.0920715332031,285.11004638671875,294.0071105957031,287.4188232421875,294.0055236816406,297.3873596191406,286.09503173828125,1.0,0.380465567111969,1.0,1.0,0.0,1.0,-1.958601236343384,1.958598136901856,3.088264293182874e-06,1.507930874824524,0.848076343536377,0.6499999761581421,0.0,73.87638854980469,67.0,15650.7529296875,-0.0,675.0427856445312,1.0,283.1499938964844,285.5885314941406,290.4442443847656,291.5315246582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685303211212158,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3955.928466796875,0.0,149.58847045898438,1895.4371337890625,0.0,768.273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299460,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.8804304003715515,0.2894961237907409,0.2602492570877075,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.8430371284484863,0.2533461451530456,0.2402549088001251,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.9357306361198424,0.3420482277870178,0.2394027262926101,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.7674292922019958,0.1900040060281753,0.1805619895458221,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.7308803796768188,0.1627011746168136,0.7352436780929565,286.1377868652344,285.0499572753906,294.06231689453125,287.43963623046875,294.0607604980469,297.400634765625,286.1407165527344,1.0,0.3794220685958862,1.0,1.0,0.0,1.0,-1.987348914146424,1.9873456954956048,3.178319730068324e-06,1.5302934646606443,0.8633143901824951,0.6499999761581421,0.0,68.85794830322266,55.0,15899.8564453125,-0.0,680.854736328125,1.0,283.1499938964844,285.6273498535156,290.4646301269531,291.56646728515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735172629356384,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3971.71826171875,0.0,149.58847045898438,1895.4371337890625,0.0,791.8192749023438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299520,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.8804304003715515,0.2894961237907409,0.2602492570877075,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.8430371284484863,0.2533461451530456,0.2402549088001251,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.9357306361198424,0.3420482277870178,0.2394027262926101,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.7674292922019958,0.1900040060281753,0.1805619895458221,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.7308803796768188,0.1627011746168136,0.7352436780929565,286.1377868652344,285.0499572753906,294.06231689453125,287.43963623046875,294.0607604980469,297.400634765625,286.1407165527344,1.0,0.3794220685958862,1.0,1.0,0.0,1.0,-1.987348914146424,1.9873456954956048,3.178319730068324e-06,1.5302934646606443,0.8633143901824951,0.6499999761581421,0.0,68.85794830322266,55.0,15899.8564453125,-0.0,680.854736328125,1.0,283.1499938964844,285.6273498535156,290.4646301269531,291.56646728515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735172629356384,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3971.71826171875,0.0,149.58847045898438,1895.4371337890625,0.0,791.8192749023438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299580,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.9206336140632628,0.294806033372879,0.2646484971046448,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.8781689405441284,0.2575585544109344,0.243847906589508,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.9751328825950624,0.3449408113956451,0.2411330938339233,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834716796875,0.8014615774154663,0.1938867568969726,0.1838544458150863,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.7603394389152527,0.1656552702188491,0.7467125058174133,286.1841735839844,284.9876708984375,294.1175231933594,287.4603271484375,294.1159973144531,297.4139099121094,286.1871337890625,1.0,0.3762726783752441,1.0,1.0,0.0,1.0,-2.016751289367676,2.0167481899261475,3.271883997513214e-06,1.5531491041183472,0.8800217509269714,0.6499999761581421,0.0,61.24554443359375,43.0,16152.931640625,-0.0,678.3569946289062,1.0,283.1499938964844,285.666748046875,290.4854736328125,291.6021728515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785430669784546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3987.84765625,0.0,149.58847045898438,1895.4371337890625,0.0,816.2481689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299640,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.9206336140632628,0.294806033372879,0.2646484971046448,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.8781689405441284,0.2575585544109344,0.243847906589508,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.9751328825950624,0.3449408113956451,0.2411330938339233,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834716796875,0.8014615774154663,0.1938867568969726,0.1838544458150863,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.7603394389152527,0.1656552702188491,0.7467125058174133,286.1841735839844,284.9876708984375,294.1175231933594,287.4603271484375,294.1159973144531,297.4139099121094,286.1871337890625,1.0,0.3762726783752441,1.0,1.0,0.0,1.0,-2.016751289367676,2.0167481899261475,3.271883997513214e-06,1.5531491041183472,0.8800217509269714,0.6499999761581421,0.0,61.24554443359375,43.0,16152.931640625,-0.0,678.3569946289062,1.0,283.1499938964844,285.666748046875,290.4854736328125,291.6021728515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785430669784546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3987.84765625,0.0,149.58847045898438,1895.4371337890625,0.0,816.2481689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299700,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073974609375,0.9505978226661682,0.2975162863731384,0.2668772935867309,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.9033913612365724,0.2597358524799347,0.2456895560026168,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.9967365264892578,0.346505343914032,0.2420433163642883,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.8237484693527222,0.1958920359611511,0.185539111495018,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.7818604707717896,0.1671954244375229,0.7526264190673828,286.2074279785156,284.9556579589844,294.1451110839844,287.4706115722656,294.14361572265625,297.4205322265625,286.2102966308594,1.0,0.3741329908370971,1.0,1.0,0.0,1.0,-2.030898332595825,2.0308949947357178,3.317474693176337e-06,1.5641745328903198,0.8889493942260742,0.6499999761581421,0.0,56.83218383789063,43.0,16277.365234375,-0.0,674.8179321289062,1.0,283.1499938964844,285.6864318847656,290.4959411621094,291.62017822265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810843110084534,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3995.945068359375,0.0,149.58847045898438,1895.4371337890625,0.0,828.8724975585938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299760,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.9736932516098022,0.3002235293388366,0.2691744267940521,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.9272335767745972,0.2619245052337646,0.2476137727499008,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.9990000128746032,0.3489153385162353,0.23076032102108,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.8421922326087952,0.197905346751213,0.1873024404048919,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.8007875680923462,0.1687455177307129,0.7589145302772522,286.2247314453125,284.95001220703125,294.1727294921875,287.4808959960937,294.17120361328125,297.42645263671875,286.2257385253906,1.0,0.3712633550167084,1.0,1.0,0.0,1.0,-2.033085823059082,2.0330824851989746,3.32483250531368e-06,1.5660609006881714,0.8977052569389343,0.6499999761581421,0.0,53.48448181152344,46.0,16341.16796875,-0.0,664.6555786132812,1.0,283.1499938964844,285.70037841796875,290.506103515625,291.63720703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836064219474792,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4002.438232421875,0.0,149.58847045898438,1895.4371337890625,0.0,841.5853271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299820,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.9990000128746032,0.3056434392929077,0.2732479572296142,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.9614076018333436,0.2663531601428985,0.251614362001419,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.9990000128746032,0.3581262826919555,0.2128510326147079,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24609375,0.8701939582824707,0.2019823789596557,0.1909781843423843,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24591064453125,0.8267250657081604,0.1719412505626678,0.7723350524902344,286.2464904785156,284.95001220703125,294.2279968261719,287.5014343261719,294.2264709472656,297.4380798339844,286.24822998046875,1.0,0.3695026636123657,1.0,1.0,0.0,1.0,-2.0419297218322754,2.041926383972168,3.353125066496432e-06,1.5726814270019531,0.91512268781662,0.6499999761581421,0.0,49.816402435302734,66.0,16470.37890625,-0.0,658.9580078125,1.0,283.1499938964844,285.7189636230469,290.5220642089844,291.6622619628906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878066420555115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4011.6689453125,0.0,149.58847045898438,1895.4371337890625,0.0,863.1668090820312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299880,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.9990000128746032,0.3056434392929077,0.2732479572296142,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.9614076018333436,0.2663531601428985,0.251614362001419,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.9990000128746032,0.3581262826919555,0.2128510326147079,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24609375,0.8701939582824707,0.2019823789596557,0.1909781843423843,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24591064453125,0.8267250657081604,0.1719412505626678,0.7723350524902344,286.2464904785156,284.95001220703125,294.2279968261719,287.5014343261719,294.2264709472656,297.4380798339844,286.24822998046875,1.0,0.3695026636123657,1.0,1.0,0.0,1.0,-2.0419297218322754,2.041926383972168,3.353125066496432e-06,1.5726814270019531,0.91512268781662,0.6499999761581421,0.0,49.816402435302734,66.0,16470.37890625,-0.0,658.9580078125,1.0,283.1499938964844,285.7189636230469,290.5220642089844,291.6622619628906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878066420555115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4011.6689453125,0.0,149.58847045898438,1895.4371337890625,0.0,863.1668090820312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12299940,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.9990000128746032,0.3117051124572754,0.2777064740657806,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29132080078125,0.9620730876922609,0.270936906337738,0.2559106349945068,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.9990000128746032,0.367300271987915,0.2160519808530807,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906799316406,0.8718319535255432,0.2061941772699356,0.194937452673912,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2902526855469,0.8278687596321106,0.1753474026918411,0.7874472141265869,286.29156494140625,284.95001220703125,294.2833251953125,287.5219116210937,294.2818603515625,297.4599609375,286.29571533203125,1.0,0.3767650425434112,1.0,1.0,0.0,1.0,-2.078826665878296,2.0788230895996094,3.473612196103204e-06,1.600969910621643,0.93326735496521,0.6499999761581421,0.0,51.457275390625,86.0,16754.9609375,-0.0,694.8643798828125,1.0,283.1499938964844,285.7578430175781,290.5388488769531,291.6902160644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910874009132385,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4026.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,880.3856811523438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300000,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.9990000128746032,0.3117051124572754,0.2777064740657806,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29132080078125,0.9620730876922609,0.270936906337738,0.2559106349945068,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.9990000128746032,0.367300271987915,0.2160519808530807,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906799316406,0.8718319535255432,0.2061941772699356,0.194937452673912,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2902526855469,0.8278687596321106,0.1753474026918411,0.7874472141265869,286.29156494140625,284.95001220703125,294.2833251953125,287.5219116210937,294.2818603515625,297.4599609375,286.29571533203125,1.0,0.3767650425434112,1.0,1.0,0.0,1.0,-2.078826665878296,2.0788230895996094,3.473612196103204e-06,1.600969910621643,0.93326735496521,0.6499999761581421,0.0,51.457275390625,86.0,16754.9609375,-0.0,694.8643798828125,1.0,283.1499938964844,285.7578430175781,290.5388488769531,291.6902160644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910874009132385,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4026.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,880.3856811523438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300060,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397521972656,0.9921406507492064,0.3150969743728637,0.2824565172195434,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394470214844,0.9493095278739928,0.2739997208118438,0.2588495314121246,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.9990000128746032,0.3709510564804077,0.2268478274345398,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.861710786819458,0.2089943438768386,0.1976412385702133,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.818758487701416,0.1776220798492431,0.7979724407196045,286.3397521972656,284.95001220703125,294.3188171386719,287.5350036621094,294.3173522949219,297.4678649902344,286.3446350097656,1.0,0.3851954042911529,1.0,1.0,0.0,1.0,-2.116957426071167,2.1169538497924805,3.601230901040253e-06,1.6306275129318235,0.9455683827400208,0.6499999761581421,0.0,54.836952209472656,86.0,17027.98046875,-0.0,739.1470947265625,1.0,283.1499938964844,285.7988586425781,290.5550231933594,291.7183837890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593722403049469,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4042.2978515625,0.0,149.58847045898438,1895.4371337890625,0.0,894.4483032226562,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300120,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3694763183594,0.9835826754570008,0.3171082735061645,0.2842759490013122,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.369140625,0.9380752444267272,0.2757635116577148,0.2605683207511902,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36962890625,0.9990000128746032,0.3720010817050934,0.2356652468442917,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36834716796875,0.8532329201698303,0.2106016725301742,0.1992195397615432,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677673339844,0.8108084797859192,0.1789141148328781,0.8041003942489624,286.3695068359375,284.95001220703125,294.3388061523437,287.5423583984375,294.3373718261719,297.47003173828125,286.37469482421875,1.0,0.3909071087837219,1.0,1.0,0.0,1.0,-2.141021966934204,2.1410183906555176,3.682945589389419e-06,1.649278163909912,0.9527076482772828,0.6499999761581421,0.0,57.49873733520508,104.0,17195.443359375,-0.0,769.8126220703125,1.0,283.1499938964844,285.8241271972656,290.5657958984375,291.73736572265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956318378448486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4052.15478515625,0.0,149.58847045898438,1895.4371337890625,0.0,904.7697143554688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300180,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603576660156,0.948745846748352,0.3229272067546844,0.2896899282932281,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.900455892086029,0.2808025479316711,0.2655782699584961,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.460693359375,0.9931972026824952,0.3714165389537811,0.2603939771652221,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591979980469,0.8254444003105164,0.2151751220226287,0.2038090527057647,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45855712890625,0.7819920182228088,0.182514876127243,0.8216931223869324,286.4604187011719,284.95001220703125,294.3944396972656,287.5628662109375,294.3930358886719,297.4719543457031,286.4656066894531,1.0,0.4089702069759369,1.0,1.0,0.0,1.0,-2.2117366790771484,2.211732625961304,3.929261310986476e-06,1.7043672800064087,0.9734605550765992,0.6499999761581421,0.0,67.43074798583984,122.0,17687.9921875,-0.0,870.8677368164062,1.0,283.1499938964844,285.9008483886719,290.59869384765625,291.79766845703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028042435646057,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4082.29052734375,0.0,149.58847045898438,1895.4371337890625,0.0,944.5274658203124,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
