time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300240,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603576660156,0.948745846748352,0.3229272067546844,0.2896899282932281,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.900455892086029,0.2808025479316711,0.2655782699584961,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.460693359375,0.9931972026824952,0.3714165389537811,0.2603939771652221,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591979980469,0.8254444003105164,0.2151751220226287,0.2038090527057647,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45855712890625,0.7819920182228088,0.182514876127243,0.8216931223869324,286.4604187011719,284.95001220703125,294.3944396972656,287.5628662109375,294.3930358886719,297.4719543457031,286.4656066894531,1.0,0.4089702069759369,1.0,1.0,0.0,1.0,-2.2117366790771484,2.211732625961304,3.929261310986476e-06,1.7043672800064087,0.9734605550765992,0.6499999761581421,0.0,67.43074798583984,122.0,17687.9921875,-0.0,870.8677368164062,1.0,283.1499938964844,285.9008483886719,290.59869384765625,291.79766845703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028042435646057,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4082.29052734375,0.0,149.58847045898438,1895.4371337890625,0.0,944.5274658203124,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300300,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947509765625,0.9172413349151612,0.3258536159992218,0.2925989627838135,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.8738527297973633,0.2833300232887268,0.2682637572288513,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49493408203125,0.96436870098114,0.3710845410823822,0.2601406574249267,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.802854061126709,0.2174580544233322,0.2062704116106033,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935607910156,0.7596017718315125,0.184270441532135,0.8310621976852417,286.4947814941406,284.95001220703125,294.4223327636719,287.5731201171875,294.4209289550781,297.4761657714844,286.49822998046875,1.0,0.4181878864765167,1.0,1.0,0.0,1.0,-2.230693817138672,2.2306900024414062,3.996944087703014e-06,1.719251275062561,0.9841156601905824,0.6499999761581421,0.0,75.57759857177734,122.0,17847.32421875,-0.0,920.6992797851562,1.0,283.1499938964844,285.9295654296875,290.6141052246094,291.82666015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071940660476685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4094.47509765625,0.0,149.58847045898438,1895.4371337890625,0.0,969.5933837890624,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300360,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.8938926458358765,0.3287637829780578,0.2954918146133423,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247497558594,0.8532567620277405,0.2858645915985107,0.2709484398365021,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.525146484375,0.9362959861755372,0.3715849816799164,0.2604391574859619,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242004394531,0.7837955355644226,0.2197457551956176,0.2087273001670837,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238037109375,0.7425283193588257,0.1860262751579284,0.8403518199920654,286.5249938964844,284.95001220703125,294.4502868652344,287.5834045410156,294.44891357421875,297.4819030761719,286.5284729003906,1.0,0.4276160597801208,1.0,1.0,0.0,1.0,-2.2518601417541504,2.2518560886383057,4.072867795912316e-06,1.7356523275375366,0.9949317574501038,0.6499999761581421,0.0,83.80133056640625,140.0,18011.146484375,-0.0,973.2069702148438,1.0,283.1499938964844,285.9550476074219,290.62628173828125,291.8506774902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116042137145996,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4104.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,995.3154907226562,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300420,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5871887207031,0.8591880798339844,0.3345771431922912,0.3012773990631103,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.8224294185638428,0.2909712195396423,0.2763666212558746,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.8924008011817932,0.3738428354263305,0.2621854543685913,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58642578125,0.7546747922897339,0.2243459671735763,0.2136801183223724,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.7165146470069885,0.1895689368247985,0.859115481376648,286.5872497558594,284.95001220703125,294.5063781738281,287.6040344238281,294.5050048828125,297.4923095703125,286.5907897949219,1.0,0.4467192888259887,1.0,1.0,0.0,1.0,-2.2959020137786865,2.295897960662842,4.233261734043481e-06,1.7697678804397583,1.0,0.6499999761581421,0.0,100.92225646972656,143.0,18348.259765625,-0.0,1085.523193359375,1.0,283.1499938964844,286.0073547363281,290.6444091796875,291.89068603515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197431087493896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4124.60400390625,0.0,149.58847045898438,1895.4371337890625,0.0,1044.1751708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300480,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5871887207031,0.8591880798339844,0.3345771431922912,0.3012773990631103,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.8224294185638428,0.2909712195396423,0.2763666212558746,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.8924008011817932,0.3738428354263305,0.2621854543685913,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58642578125,0.7546747922897339,0.2243459671735763,0.2136801183223724,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.7165146470069885,0.1895689368247985,0.859115481376648,286.5872497558594,284.95001220703125,294.5063781738281,287.6040344238281,294.5050048828125,297.4923095703125,286.5907897949219,1.0,0.4467192888259887,1.0,1.0,0.0,1.0,-2.2959020137786865,2.295897960662842,4.233261734043481e-06,1.7697678804397583,1.0,0.6499999761581421,0.0,100.92225646972656,143.0,18348.259765625,-0.0,1085.523193359375,1.0,283.1499938964844,286.0073547363281,290.6444091796875,291.89068603515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197431087493896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4124.60400390625,0.0,149.58847045898438,1895.4371337890625,0.0,1044.1751708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300540,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6498413085937,0.8432783484458923,0.3404434025287628,0.3069081008434295,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6496276855469,0.8074207901954651,0.2961693406105041,0.2816636562347412,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499938964844,0.8721464276313782,0.3769881129264831,0.2645555734634399,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64910888671875,0.7417707443237305,0.229015827178955,0.2184925526380539,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.7030748724937439,0.1931989639997482,0.8772836327552795,286.6498718261719,284.95001220703125,294.5627136230469,287.624755859375,294.5613708496094,297.4993591308594,286.6533203125,1.0,0.4610787034034729,1.0,1.0,0.0,1.0,-2.339482069015503,2.3394775390625,4.395212727104081e-06,1.8035335540771484,1.0,0.6499999761581421,0.0,113.16671752929688,131.0,18683.716796875,-0.0,1181.9849853515625,1.0,283.1499938964844,286.0599060058594,290.660400390625,291.9269104003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268690228462219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4143.94140625,0.0,149.58847045898438,1895.4371337890625,0.0,1088.3953857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300600,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6498413085937,0.8432783484458923,0.3404434025287628,0.3069081008434295,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6496276855469,0.8074207901954651,0.2961693406105041,0.2816636562347412,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499938964844,0.8721464276313782,0.3769881129264831,0.2645555734634399,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64910888671875,0.7417707443237305,0.229015827178955,0.2184925526380539,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.7030748724937439,0.1931989639997482,0.8772836327552795,286.6498718261719,284.95001220703125,294.5627136230469,287.624755859375,294.5613708496094,297.4993591308594,286.6533203125,1.0,0.4610787034034729,1.0,1.0,0.0,1.0,-2.339482069015503,2.3394775390625,4.395212727104081e-06,1.8035335540771484,1.0,0.6499999761581421,0.0,113.16671752929688,131.0,18683.716796875,-0.0,1181.9849853515625,1.0,283.1499938964844,286.0599060058594,290.660400390625,291.9269104003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268690228462219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4143.94140625,0.0,149.58847045898438,1895.4371337890625,0.0,1088.3953857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300660,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.8449013233184814,0.3464268147945404,0.3122868239879608,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71051025390625,0.809171199798584,0.3015166223049164,0.2867263853549957,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.8715808987617493,0.3806204199790954,0.2670530676841736,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71002197265625,0.7439459562301636,0.2338132560253143,0.2230499237775802,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096252441406,0.7050352096557617,0.1969677060842514,0.8943051099777222,286.71075439453125,284.95001220703125,294.619384765625,287.6456298828125,294.6180725097656,297.5069885253906,286.7139892578125,1.0,0.4679718017578125,1.0,1.0,0.0,1.0,-2.3809497356414795,2.380945205688477,4.552267000690335e-06,1.835654854774475,1.0,0.6499999761581421,0.0,116.22216796875,119.0,19007.81640625,-0.0,1242.013916015625,1.0,283.1499938964844,286.1108703613281,290.6775207519531,291.9631652832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332235932350159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4163.2216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1128.931884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300720,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.8449013233184814,0.3464268147945404,0.3122868239879608,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71051025390625,0.809171199798584,0.3015166223049164,0.2867263853549957,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.8715808987617493,0.3806204199790954,0.2670530676841736,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71002197265625,0.7439459562301636,0.2338132560253143,0.2230499237775802,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096252441406,0.7050352096557617,0.1969677060842514,0.8943051099777222,286.71075439453125,284.95001220703125,294.619384765625,287.6456298828125,294.6180725097656,297.5069885253906,286.7139892578125,1.0,0.4679718017578125,1.0,1.0,0.0,1.0,-2.3809497356414795,2.380945205688477,4.552267000690335e-06,1.835654854774475,1.0,0.6499999761581421,0.0,116.22216796875,119.0,19007.81640625,-0.0,1242.013916015625,1.0,283.1499938964844,286.1108703613281,290.6775207519531,291.9631652832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332235932350159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4163.2216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1128.931884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300780,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704467773437,0.8573037981987,0.3525575995445251,0.317564308643341,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.8210738897323608,0.3070504069328308,0.2917171120643616,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77056884765625,0.882860004901886,0.3845700919628143,0.2696156799793243,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698059082031,0.7555109858512878,0.2387789040803909,0.2275176346302032,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694091796875,0.7163363099098206,0.2009107917547226,0.9109339118003844,286.7704772949219,284.95001220703125,294.6764221191406,287.66668701171875,294.67510986328125,297.51519775390625,286.773681640625,1.0,0.470625638961792,1.0,1.0,0.0,1.0,-2.421708345413208,2.421703577041626,4.709384484158363e-06,1.8671964406967163,1.0,0.6499999761581421,0.0,113.16674041748048,107.0,19327.533203125,-0.0,1277.8118896484375,1.0,283.1499938964844,286.16082763671875,290.6962585449219,292.00054931640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391165256500244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4182.73779296875,0.0,149.58847045898438,1895.4371337890625,0.0,1167.4273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300840,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704467773437,0.8573037981987,0.3525575995445251,0.317564308643341,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.8210738897323608,0.3070504069328308,0.2917171120643616,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77056884765625,0.882860004901886,0.3845700919628143,0.2696156799793243,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698059082031,0.7555109858512878,0.2387789040803909,0.2275176346302032,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694091796875,0.7163363099098206,0.2009107917547226,0.9109339118003844,286.7704772949219,284.95001220703125,294.6764221191406,287.66668701171875,294.67510986328125,297.51519775390625,286.773681640625,1.0,0.470625638961792,1.0,1.0,0.0,1.0,-2.421708345413208,2.421703577041626,4.709384484158363e-06,1.8671964406967163,1.0,0.6499999761581421,0.0,113.16674041748048,107.0,19327.533203125,-0.0,1277.8118896484375,1.0,283.1499938964844,286.16082763671875,290.6962585449219,292.00054931640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391165256500244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4182.73779296875,0.0,149.58847045898438,1895.4371337890625,0.0,1167.4273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300900,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003845214844,0.8669391870498657,0.3556771278381347,0.3201943635940552,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8001708984375,0.829825222492218,0.3098894953727722,0.2942196428775787,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80047607421875,0.8920867443084717,0.3866378366947174,0.2709214389324188,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997131347656,0.7643342018127441,0.2413273900747299,0.2297525554895401,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79931640625,0.7242120504379272,0.2029496282339096,0.9192622303962708,286.8004150390625,284.95001220703125,294.705078125,287.6772766113281,294.7037658691406,297.5194702148437,286.8035583496094,1.0,0.4709168970584869,1.0,1.0,0.0,1.0,-2.44213342666626,2.4421286582946777,4.789158992934972e-06,1.8830015659332275,1.0,0.6499999761581421,0.0,110.11551666259766,107.0,19487.689453125,-0.0,1289.784912109375,1.0,283.1499938964844,286.185791015625,290.7062072753906,292.0198059082031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419704556465149,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4192.68603515625,0.0,149.58847045898438,1895.4371337890625,0.0,1186.3765869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12300960,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304443359375,0.8788771629333496,0.3588311076164245,0.3228282630443573,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302307128906,0.8405032157897949,0.3127764463424682,0.2967385649681091,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305358886719,0.9035816192626952,0.3887591958045959,0.2722449004650116,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.775219202041626,0.2439193278551101,0.231999784708023,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82940673828125,0.7335404753684998,0.2050326615571975,0.9276533722877502,286.8304748535156,284.95001220703125,294.7338256835937,287.6879272460937,294.7325439453125,297.5238342285156,286.8336181640625,1.0,0.4707483649253845,1.0,1.0,0.0,1.0,-2.4626946449279785,2.4626896381378174,4.870166776527185e-06,1.8989133834838867,1.0,0.6499999761581421,0.0,106.34539031982422,95.0,19648.654296875,-0.0,1299.045166015625,1.0,283.1499938964844,286.2109069824219,290.7164611816406,292.0394592285156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447992324829102,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4202.77587890625,0.0,149.58847045898438,1895.4371337890625,0.0,1205.352294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301020,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.9103574752807616,0.3652312457561493,0.3281218409538269,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.8689876198768616,0.3186822235584259,0.3018404543399811,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.9368694424629213,0.3931403160095215,0.2749462425708771,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.803523600101471,0.2492222785949707,0.2365466505289077,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.7580173015594482,0.2093191891908645,0.9446931481361388,286.8912353515625,284.95001220703125,294.79168701171875,287.7094116210937,294.7904052734375,297.5326843261719,286.8944091796875,1.0,0.4695258140563965,1.0,1.0,0.0,1.0,-2.5043632984161377,2.504358291625977,5.03649107486126e-06,1.9311662912368768,1.0,0.6499999761581421,0.0,97.302490234375,83.0,19973.806640625,-0.0,1312.1160888671875,1.0,283.1499938964844,286.26153564453125,290.7376708984375,292.07965087890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504412293434143,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4223.3544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1243.7657470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301080,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.9103574752807616,0.3652312457561493,0.3281218409538269,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.8689876198768616,0.3186822235584259,0.3018404543399811,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.9368694424629213,0.3931403160095215,0.2749462425708771,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.803523600101471,0.2492222785949707,0.2365466505289077,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.7580173015594482,0.2093191891908645,0.9446931481361388,286.8912353515625,284.95001220703125,294.79168701171875,287.7094116210937,294.7904052734375,297.5326843261719,286.8944091796875,1.0,0.4695258140563965,1.0,1.0,0.0,1.0,-2.5043632984161377,2.504358291625977,5.03649107486126e-06,1.9311662912368768,1.0,0.6499999761581421,0.0,97.302490234375,83.0,19973.806640625,-0.0,1312.1160888671875,1.0,283.1499938964844,286.26153564453125,290.7376708984375,292.07965087890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504412293434143,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4223.3544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1243.7657470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301140,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530029296875,0.9582592248916626,0.3717362880706787,0.3334612250328064,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95281982421875,0.9107226133346558,0.3247475326061249,0.3070420622825622,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.979883074760437,0.3976820409297943,0.2777234613895416,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.839773416519165,0.2546667158603668,0.2411768138408661,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.7940424680709839,0.2137474864721298,0.962133526802063,286.9530334472656,284.95001220703125,294.8500061035156,287.73114013671875,294.8487854003906,297.54156494140625,286.9562072753906,1.0,0.4675913751125335,1.0,1.0,0.0,1.0,-2.546882152557373,2.546876907348633,5.209177743381588e-06,1.9640909433364868,1.0,0.6499999761581421,0.0,86.86871337890625,86.0,20304.07421875,-0.0,1320.431640625,1.0,283.1499938964844,286.31298828125,290.7594909667969,292.12091064453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656109631061554,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4244.447265625,0.0,149.58847045898438,1895.4371337890625,0.0,1283.10205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301200,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530029296875,0.9582592248916626,0.3717362880706787,0.3334612250328064,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95281982421875,0.9107226133346558,0.3247475326061249,0.3070420622825622,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.979883074760437,0.3976820409297943,0.2777234613895416,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.839773416519165,0.2546667158603668,0.2411768138408661,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.7940424680709839,0.2137474864721298,0.962133526802063,286.9530334472656,284.95001220703125,294.8500061035156,287.73114013671875,294.8487854003906,297.54156494140625,286.9562072753906,1.0,0.4675913751125335,1.0,1.0,0.0,1.0,-2.546882152557373,2.546876907348633,5.209177743381588e-06,1.9640909433364868,1.0,0.6499999761581421,0.0,86.86871337890625,86.0,20304.07421875,-0.0,1320.431640625,1.0,283.1499938964844,286.31298828125,290.7594909667969,292.12091064453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656109631061554,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4244.447265625,0.0,149.58847045898438,1895.4371337890625,0.0,1283.10205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301260,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.9823669195175172,0.3763145506381988,0.3374034762382507,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.9384557604789734,0.3290396332740783,0.3109210729598999,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.9989903569221495,0.4008985161781311,0.279694139957428,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8615831136703491,0.2584974467754364,0.2446324378252029,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99774169921875,0.8153643608093262,0.2168421000242233,0.9752599596977234,286.9988098144531,284.95001220703125,294.8937683105469,287.7481384277344,294.89239501953125,297.5463562011719,287.00201416015625,1.0,0.4690515100955963,1.0,1.0,0.0,1.0,-2.5783019065856934,2.578296422958374,5.338741175364703e-06,1.9884499311447144,1.0,0.6499999761581421,0.0,82.54644012451172,86.0,20548.70703125,-0.0,1341.6470947265625,1.0,283.1499938964844,286.3510131835937,290.77587890625,292.1513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600982546806335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4260.16796875,0.0,149.58847045898438,1895.4371337890625,0.0,1311.2174072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301320,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.9873557686805724,0.378018707036972,0.3389204740524292,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155944824219,0.9449862241744996,0.3306357562541961,0.3124171495437622,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.015869140625,0.9990000128746032,0.4022128283977508,0.2771627604961395,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01519775390625,0.8669928312301636,0.2599088549613952,0.2459595948457718,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.8201561570167542,0.2179632186889648,0.9802730679512024,287.01580810546875,284.95001220703125,294.91162109375,287.7554016113281,294.9102478027344,297.54754638671875,287.01873779296875,1.0,0.4698717296123504,1.0,1.0,0.0,1.0,-2.5879933834075928,2.5879881381988525,5.379248250392266e-06,1.9960722923278809,1.0,0.6499999761581421,0.0,81.85926055908203,89.0,20633.947265625,-0.0,1350.3016357421875,1.0,283.1499938964844,286.3651123046875,290.7826538085937,292.1634826660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615878343582153,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4266.205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1321.8082275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301380,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686950683594,0.9967504143714904,0.3838374316692352,0.3441429138183594,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685119628906,0.9580460786819458,0.3360810577869415,0.3175671398639679,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686950683594,0.9990000128746032,0.4082845151424408,0.2713476121425628,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06817626953125,0.878589928150177,0.2646693885326385,0.2504819929599762,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.8299575448036194,0.2216608673334121,0.9970397353172302,287.0687255859375,284.95001220703125,294.97900390625,287.7841796875,294.9775390625,297.5508728027344,287.0713806152344,1.0,0.4736703336238861,1.0,1.0,0.0,1.0,-2.617837190628052,2.6178317070007324,5.5042028179741465e-06,2.0191774368286133,1.0,0.6499999761581421,0.0,81.32658386230469,107.0,20912.134765625,-0.0,1387.4326171875,1.0,283.1499938964844,286.4091186523437,290.80841064453125,292.20623779296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664528250694275,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4286.2919921875,0.0,149.58847045898438,1895.4371337890625,0.0,1356.7354736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301440,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686950683594,0.9967504143714904,0.3838374316692352,0.3441429138183594,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685119628906,0.9580460786819458,0.3360810577869415,0.3175671398639679,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686950683594,0.9990000128746032,0.4082845151424408,0.2713476121425628,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06817626953125,0.878589928150177,0.2646693885326385,0.2504819929599762,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.8299575448036194,0.2216608673334121,0.9970397353172302,287.0687255859375,284.95001220703125,294.97900390625,287.7841796875,294.9775390625,297.5508728027344,287.0713806152344,1.0,0.4736703336238861,1.0,1.0,0.0,1.0,-2.617837190628052,2.6178317070007324,5.5042028179741465e-06,2.0191774368286133,1.0,0.6499999761581421,0.0,81.32658386230469,107.0,20912.134765625,-0.0,1387.4326171875,1.0,283.1499938964844,286.4091186523437,290.80841064453125,292.20623779296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664528250694275,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4286.2919921875,0.0,149.58847045898438,1895.4371337890625,0.0,1356.7354736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301500,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9956519603729248,0.3866696059703827,0.3467170596122741,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.9566980004310608,0.3387288451194763,0.3201071619987488,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.9990000128746032,0.4114199578762054,0.274605929851532,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.8776530027389526,0.2669593691825866,0.2526944279670715,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.8289605379104614,0.2234009802341461,1.0051157474517822,287.0994873046875,284.95001220703125,295.01470947265625,287.8001708984375,295.01318359375,297.55224609375,287.1029968261719,1.0,0.4782734215259552,1.0,1.0,0.0,1.0,-2.6402413845062256,2.6402359008789062,5.598555162578123e-06,2.036329507827759,1.0,0.6499999761581421,0.0,82.97079467773438,107.0,21090.09765625,-0.0,1424.533935546875,1.0,283.1499938964844,286.4346618652344,290.8226318359375,292.2288818359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686092615127563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4297.7724609375,0.0,149.58847045898438,1895.4371337890625,0.0,1372.38037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301560,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13726806640625,0.990945279598236,0.3894906342029571,0.3493105471134186,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13702392578125,0.9504727125167848,0.3413586318492889,0.3226646780967712,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1373291015625,0.9990000128746032,0.4137027859687805,0.2818360328674316,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365051269531,0.8725478649139404,0.2692177295684814,0.2549128830432892,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1360168457031,0.8243340849876404,0.2250970751047134,1.013163685798645,287.1372985839844,284.95001220703125,295.0516662597656,287.8171081542969,295.0500793457031,297.5519714355469,287.1412048339844,1.0,0.4841955602169037,1.0,1.0,0.0,1.0,-2.667448043823242,2.667442321777344,5.714563485526014e-06,2.057328701019287,1.0,0.6499999761581421,0.0,85.89698028564453,125.0,21298.236328125,-0.0,1474.5916748046875,1.0,283.1499938964844,286.4658508300781,290.8389892578125,292.25506591796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707584857940674,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4311.58642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1388.0711669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301620,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21484375,0.9642013311386108,0.3950746059417724,0.3546608090400696,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21466064453125,0.9183676242828368,0.3465527296066284,0.3279369473457336,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21490478515625,0.9807111024856568,0.4160699546337127,0.2909808754920959,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142639160156,0.8476276993751526,0.2736292481422424,0.2594682574272156,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138977050781,0.8006184697151184,0.2283463180065155,1.0296506881713867,287.2148742675781,284.95001220703125,295.1289978027344,287.8537292480469,295.1273498535156,297.5471496582031,287.2178955078125,1.0,0.4983269274234772,1.0,1.0,0.0,1.0,-2.7154541015625,2.7154481410980225,5.922840045968769e-06,2.094703435897827,1.0,0.6499999761581421,0.0,96.7892074584961,143.0,21695.166015625,-0.0,1592.3704833984375,1.0,283.1499938964844,286.5301208496094,290.87847900390625,292.3174133300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756625771522522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4341.7216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1424.2364501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301680,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21484375,0.9642013311386108,0.3950746059417724,0.3546608090400696,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21466064453125,0.9183676242828368,0.3465527296066284,0.3279369473457336,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21490478515625,0.9807111024856568,0.4160699546337127,0.2909808754920959,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142639160156,0.8476276993751526,0.2736292481422424,0.2594682574272156,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138977050781,0.8006184697151184,0.2283463180065155,1.0296506881713867,287.2148742675781,284.95001220703125,295.1289978027344,287.8537292480469,295.1273498535156,297.5471496582031,287.2178955078125,1.0,0.4983269274234772,1.0,1.0,0.0,1.0,-2.7154541015625,2.7154481410980225,5.922840045968769e-06,2.094703435897827,1.0,0.6499999761581421,0.0,96.7892074584961,143.0,21695.166015625,-0.0,1592.3704833984375,1.0,283.1499938964844,286.5301208496094,290.87847900390625,292.3174133300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756625771522522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4341.7216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1424.2364501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301740,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2834167480469,0.9268212914466858,0.400484949350357,0.3600152432918548,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832336425781,0.8847237229347229,0.3516222536563873,0.3332476615905761,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2834777832031,0.9434513449668884,0.4189086854457855,0.2932160496711731,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2828063964844,0.8204444050788879,0.2778822183609009,0.2640250325202942,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823791503906,0.7722236514091492,0.2314026057720184,1.0459703207015991,287.283447265625,284.95001220703125,295.21051025390625,287.8936767578125,295.2088317871094,297.54302978515625,287.28668212890625,1.0,0.5138152241706848,1.0,1.0,0.0,1.0,-2.7570953369140625,2.757089376449585,6.106249657023e-06,2.12699556350708,1.0,0.6499999761581421,0.0,111.52153778076172,161.0,22061.79296875,-0.0,1721.4310302734375,1.0,283.1499938964844,286.5867614746094,290.9202880859375,292.3811340332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810388565063477,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4370.24267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1464.449462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301800,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2834167480469,0.9268212914466858,0.400484949350357,0.3600152432918548,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832336425781,0.8847237229347229,0.3516222536563873,0.3332476615905761,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2834777832031,0.9434513449668884,0.4189086854457855,0.2932160496711731,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2828063964844,0.8204444050788879,0.2778822183609009,0.2640250325202942,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823791503906,0.7722236514091492,0.2314026057720184,1.0459703207015991,287.283447265625,284.95001220703125,295.21051025390625,287.8936767578125,295.2088317871094,297.54302978515625,287.28668212890625,1.0,0.5138152241706848,1.0,1.0,0.0,1.0,-2.7570953369140625,2.757089376449585,6.106249657023e-06,2.12699556350708,1.0,0.6499999761581421,0.0,111.52153778076172,161.0,22061.79296875,-0.0,1721.4310302734375,1.0,283.1499938964844,286.5867614746094,290.9202880859375,292.3811340332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810388565063477,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4370.24267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1464.449462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301860,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529663085937,0.895124614238739,0.4057751595973968,0.3653174936771393,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3527526855469,0.8573315143585205,0.3566112220287323,0.338544636964798,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35302734375,0.907805323600769,0.4221987426280975,0.2958694398403168,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.7956715822219849,0.2820252180099487,0.2685402035713196,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519287109375,0.7486453652381897,0.2343178838491439,1.061953902244568,287.3529968261719,284.95001220703125,295.2956848144531,287.9365234375,295.2939453125,297.5391845703125,287.3562316894531,1.0,0.5299494862556458,1.0,1.0,0.0,1.0,-2.797657966613769,2.797651529312134,6.2875305957277305e-06,2.15842080116272,1.0,0.6499999761581421,0.0,128.0264892578125,179.0,22430.419921875,-0.0,1861.63134765625,1.0,283.1499938964844,286.6441650390625,290.96307373046875,292.4456787109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863619685173035,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4399.3994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1504.8311767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301920,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529663085937,0.895124614238739,0.4057751595973968,0.3653174936771393,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3527526855469,0.8573315143585205,0.3566112220287323,0.338544636964798,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35302734375,0.907805323600769,0.4221987426280975,0.2958694398403168,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.7956715822219849,0.2820252180099487,0.2685402035713196,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519287109375,0.7486453652381897,0.2343178838491439,1.061953902244568,287.3529968261719,284.95001220703125,295.2956848144531,287.9365234375,295.2939453125,297.5391845703125,287.3562316894531,1.0,0.5299494862556458,1.0,1.0,0.0,1.0,-2.797657966613769,2.797651529312134,6.2875305957277305e-06,2.15842080116272,1.0,0.6499999761581421,0.0,128.0264892578125,179.0,22430.419921875,-0.0,1861.63134765625,1.0,283.1499938964844,286.6441650390625,290.96307373046875,292.4456787109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863619685173035,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4399.3994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1504.8311767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12301980,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42364501953125,0.8707780241966248,0.4109824597835541,0.3705760240554809,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234619140625,0.8357592225074768,0.3615520298480987,0.3438287377357483,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237060546875,0.8813906908035278,0.425682783126831,0.2987241148948669,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42303466796875,0.7745551466941833,0.2860918343067169,0.2730155289173126,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.422607421875,0.730050265789032,0.2371281385421753,1.0776172876358032,287.4236755371094,284.95001220703125,295.3839416503906,287.9819030761719,295.3821716308594,297.5354919433594,287.4269104003906,1.0,0.546301543712616,1.0,1.0,0.0,1.0,-2.837963819503784,2.8379571437835693,6.470302650996018e-06,2.189652442932129,1.0,0.6499999761581421,0.0,145.54769897460938,182.0,22804.359375,-0.0,2010.2152099609373,1.0,283.1499938964844,286.70245361328125,291.0079040527344,292.512451171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915625333786011,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4429.521484375,0.0,149.58847045898438,1895.4371337890625,0.0,1544.812744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
