time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302040,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42364501953125,0.8707780241966248,0.4109824597835541,0.3705760240554809,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234619140625,0.8357592225074768,0.3615520298480987,0.3438287377357483,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237060546875,0.8813906908035278,0.425682783126831,0.2987241148948669,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42303466796875,0.7745551466941833,0.2860918343067169,0.2730155289173126,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.422607421875,0.730050265789032,0.2371281385421753,1.0776172876358032,287.4236755371094,284.95001220703125,295.3839416503906,287.9819030761719,295.3821716308594,297.5354919433594,287.4269104003906,1.0,0.546301543712616,1.0,1.0,0.0,1.0,-2.837963819503784,2.8379571437835693,6.470302650996018e-06,2.189652442932129,1.0,0.6499999761581421,0.0,145.54769897460938,182.0,22804.359375,-0.0,2010.2152099609373,1.0,283.1499938964844,286.70245361328125,291.0079040527344,292.512451171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915625333786011,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4429.521484375,0.0,149.58847045898438,1895.4371337890625,0.0,1544.812744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302100,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588317871094,0.8638448119163513,0.4135648012161255,0.3731024861335754,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4586486816406,0.829703688621521,0.3640122413635254,0.3463737666606903,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588928222656,0.8736310601234436,0.4274589717388153,0.3001174628734588,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.458251953125,0.7685909867286682,0.2881055176258087,0.2751470804214477,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45782470703125,0.7246642708778381,0.238504484295845,1.0849032402038574,287.4588623046875,284.95001220703125,295.4290771484375,288.00543212890625,295.42730712890625,297.5337219238281,287.4620056152344,1.0,0.5525574088096619,1.0,1.0,0.0,1.0,-2.8570549488067627,2.857048273086548,6.557860160683049e-06,2.2044780254364014,1.0,0.6499999761581421,0.0,152.1231231689453,182.0,22988.56640625,-0.0,2073.59326171875,1.0,283.1499938964844,286.7314758300781,291.0311889648437,292.5467224121094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941264271736145,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4444.8212890625,0.0,149.58847045898438,1895.4371337890625,0.0,1564.7115478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302160,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.493408203125,0.8592962026596069,0.4161415100097656,0.3755711615085602,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49322509765625,0.8257436156272888,0.3664740324020386,0.3488646745681762,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4934387207031,0.8683557510375977,0.4292563796043396,0.301487386226654,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4928283691406,0.7647337317466736,0.2901148796081543,0.2772185802459717,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924011230469,0.7210206389427185,0.2398708164691925,1.0918772220611572,287.4934387207031,284.95001220703125,295.47479248046875,288.0294189453125,295.4730224609375,297.5321350097656,287.4965209960937,1.0,0.5580505132675171,1.0,1.0,0.0,1.0,-2.875535726547241,2.8755290508270264,6.6431348386686295e-06,2.2188100814819336,1.0,0.6499999761581421,0.0,157.36170959472656,185.0,23170.552734375,-0.0,2130.173583984375,1.0,283.1499938964844,286.7599792480469,291.054931640625,292.5813903808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966650485992432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4460.1162109375,0.0,149.58847045898438,1895.4371337890625,0.0,1584.5340576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302220,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621337890625,0.8539795279502869,0.4212836623191833,0.3804094791412353,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.821169376373291,0.3714108765125274,0.353763997554779,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.8617826700210571,0.4328999519348144,0.3041960299015045,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.7603707313537598,0.294131726026535,0.281264454126358,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611572265625,0.7165510058403015,0.2425880879163742,1.1053004264831543,287.5621643066406,284.95001220703125,295.56768798828125,288.0786437988281,295.56591796875,297.529296875,287.5652160644531,1.0,0.5674297213554382,1.0,1.0,0.0,1.0,-2.9114935398101807,2.9114866256713867,6.810638296883553e-06,2.24669885635376,1.0,0.6499999761581421,0.0,165.48756408691406,188.0,23532.736328125,-0.0,2231.925537109375,1.0,283.1499938964844,286.81658935546875,291.103515625,292.65167236328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016390562057495,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4490.9794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1623.71240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302280,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621337890625,0.8539795279502869,0.4212836623191833,0.3804094791412353,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.821169376373291,0.3714108765125274,0.353763997554779,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.8617826700210571,0.4328999519348144,0.3041960299015045,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.7603707313537598,0.294131726026535,0.281264454126358,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611572265625,0.7165510058403015,0.2425880879163742,1.1053004264831543,287.5621643066406,284.95001220703125,295.56768798828125,288.0786437988281,295.56591796875,297.529296875,287.5652160644531,1.0,0.5674297213554382,1.0,1.0,0.0,1.0,-2.9114935398101807,2.9114866256713867,6.810638296883553e-06,2.24669885635376,1.0,0.6499999761581421,0.0,165.48756408691406,188.0,23532.736328125,-0.0,2231.925537109375,1.0,283.1499938964844,286.81658935546875,291.103515625,292.65167236328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016390562057495,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4490.9794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1623.71240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302340,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307678222656,0.8516646027565002,0.4264130294322967,0.3851568102836609,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.8193202614784241,0.3763714730739593,0.358600914478302,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307983398437,0.8583874702453613,0.4365970194339752,0.3068828880786896,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302185058594,0.7586801052093506,0.2981531918048858,0.2852297723293304,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298217773437,0.7144312262535095,0.2452940791845321,1.1182681322097778,287.6307983398437,284.95001220703125,295.662109375,288.1292419433594,295.6603088378906,297.5269470214844,287.6337890625,1.0,0.5753910541534424,1.0,1.0,0.0,1.0,-2.946598052978516,2.9465911388397217,6.976213626330718e-06,2.2739408016204834,1.0,0.6499999761581421,0.0,171.50148010253906,191.0,23894.390625,-0.0,2323.840087890625,1.0,283.1499938964844,286.8730773925781,291.15350341796875,292.72332763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064908146858215,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4522.30419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1662.3492431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302400,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307678222656,0.8516646027565002,0.4264130294322967,0.3851568102836609,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.8193202614784241,0.3763714730739593,0.358600914478302,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307983398437,0.8583874702453613,0.4365970194339752,0.3068828880786896,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302185058594,0.7586801052093506,0.2981531918048858,0.2852297723293304,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298217773437,0.7144312262535095,0.2452940791845321,1.1182681322097778,287.6307983398437,284.95001220703125,295.662109375,288.1292419433594,295.6603088378906,297.5269470214844,287.6337890625,1.0,0.5753910541534424,1.0,1.0,0.0,1.0,-2.946598052978516,2.9465911388397217,6.976213626330718e-06,2.2739408016204834,1.0,0.6499999761581421,0.0,171.50148010253906,191.0,23894.390625,-0.0,2323.840087890625,1.0,283.1499938964844,286.8730773925781,291.15350341796875,292.72332763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064908146858215,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4522.30419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1662.3492431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302460,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6857604980469,0.8510134220123291,0.4305067658424377,0.3889110386371612,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.818962574005127,0.3803583681583404,0.3624505698680877,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.685791015625,0.8569512367248535,0.4395797252655029,0.3090258836746216,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6852111816406,0.7584018707275391,0.3013754785060882,0.2883696854114532,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.684814453125,0.7137242555618286,0.2474545687437057,1.1284446716308594,287.685791015625,284.95001220703125,295.7384033203125,288.17041015625,295.7366027832031,297.5253601074219,287.68878173828125,1.0,0.5811448097229004,1.0,1.0,0.0,1.0,-2.9743216037750244,2.9743146896362305,7.108415502443677e-06,2.2954697608947754,1.0,0.6499999761581421,0.0,175.3834228515625,191.0,24184.04296875,-0.0,2393.426513671875,1.0,283.1499938964844,286.9183044433594,291.1943359375,292.78155517578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103133201599121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4547.7001953125,0.0,149.58847045898438,1895.4371337890625,0.0,1693.074951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302520,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69952392578125,0.8509532809257507,0.4315287470817566,0.3898451924324035,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993713378906,0.8189705610275269,0.3813575208187103,0.3634119033813476,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6995544433594,0.8567019701004028,0.4403269290924072,0.3095605969429016,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.7584245800971985,0.3021817207336426,0.2891519963741302,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985778808594,0.7136343121528625,0.2479943931102752,1.1309714317321775,287.6995544433594,284.95001220703125,295.7575378417969,288.1807556152344,295.7557373046875,297.5249938964844,287.7025146484375,1.0,0.5825283527374268,1.0,1.0,0.0,1.0,-2.981220960617065,2.9812138080596924,7.141511105146492e-06,2.3008289337158203,1.0,0.6499999761581421,0.0,176.27113342285156,194.0,24256.525390625,-0.0,2410.525146484375,1.0,283.1499938964844,286.9296264648437,291.20465087890625,292.7962341308594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112635374069214,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4554.08984375,0.0,149.58847045898438,1895.4371337890625,0.0,1700.75146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302580,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684326171875,0.85113924741745,0.4366277754306793,0.3944907486438751,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7682800292969,0.8194764256477356,0.3863684237003326,0.3682166039943695,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.8559783101081848,0.4440734982490539,0.3122291564941406,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.76788330078125,0.7589778304100037,0.306216686964035,0.2930506765842438,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7674865722656,0.7136015295982361,0.2506904900074005,1.1435149908065796,287.7684631347656,284.95001220703125,295.8533935546875,288.2328796386719,295.8515930175781,297.5233154296875,287.7713928222656,1.0,0.5891764163970947,1.0,1.0,0.0,1.0,-3.015554666519165,3.015547275543213,7.307372470677365e-06,2.3275067806243896,1.0,0.6499999761581421,0.0,180.2994537353516,197.0,24619.185546875,-0.0,2494.657958984375,1.0,283.1499938964844,286.9862670898437,291.2565612792969,292.8700561523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715998649597168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4586.24755859375,0.0,149.58847045898438,1895.4371337890625,0.0,1739.2257080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302640,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684326171875,0.85113924741745,0.4366277754306793,0.3944907486438751,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7682800292969,0.8194764256477356,0.3863684237003326,0.3682166039943695,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.8559783101081848,0.4440734982490539,0.3122291564941406,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.76788330078125,0.7589778304100037,0.306216686964035,0.2930506765842438,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7674865722656,0.7136015295982361,0.2506904900074005,1.1435149908065796,287.7684631347656,284.95001220703125,295.8533935546875,288.2328796386719,295.8515930175781,297.5233154296875,287.7713928222656,1.0,0.5891764163970947,1.0,1.0,0.0,1.0,-3.015554666519165,3.015547275543213,7.307372470677365e-06,2.3275067806243896,1.0,0.6499999761581421,0.0,180.2994537353516,197.0,24619.185546875,-0.0,2494.657958984375,1.0,283.1499938964844,286.9862670898437,291.2565612792969,292.8700561523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715998649597168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4586.24755859375,0.0,149.58847045898438,1895.4371337890625,0.0,1739.2257080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302700,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.80291748046875,0.8514485955238342,0.4391689002513885,0.3967991471290588,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8027648925781,0.8199386596679688,0.3888832628726959,0.3706203401088714,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8029479980469,0.8558531999588013,0.4459540247917175,0.3135627806186676,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023986816406,0.7594516277313232,0.3082360327243805,0.2949943840503692,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8019714355469,0.7137711048126221,0.2520358562469482,1.1497403383255005,287.8029479980469,284.95001220703125,295.9013061523437,288.2590026855469,295.8995361328125,297.5225830078125,287.8058776855469,1.0,0.5923768877983093,1.0,1.0,0.0,1.0,-3.03264594078064,3.0326385498046875,7.390647169813747e-06,2.340786457061768,1.0,0.6499999761581421,0.0,182.12648010253903,197.0,24800.548828125,-0.0,2536.249267578125,1.0,283.1499938964844,287.0145874023437,291.2826538085937,292.9071960449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183595895767212,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4602.42236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1758.545654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302760,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83740234375,0.8518410325050354,0.4417038559913635,0.3990992307662964,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8372497558594,0.8204822540283203,0.3914034068584442,0.373026043176651,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374328613281,0.8558229207992554,0.4478388726711273,0.3148971796035766,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368835449219,0.7600021958351135,0.3102559745311737,0.2969357073307037,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83648681640625,0.7140122652053833,0.253379076719284,1.1559419631958008,287.8374328613281,284.95001220703125,295.9491577148437,288.28515625,295.9473876953125,297.5219116210937,287.8403625488281,1.0,0.5955260396003723,1.0,1.0,0.0,1.0,-3.0496981143951416,3.049690723419189,7.474191534129204e-06,2.354031562805176,1.0,0.6499999761581421,0.0,183.8795318603516,200.0,24981.822265625,-0.0,2577.795166015625,1.0,283.1499938964844,287.0429077148437,291.30877685546875,292.9443664550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207168340682983,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4618.6298828125,0.0,149.58847045898438,1895.4371337890625,0.0,1777.9237060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302820,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90631103515625,0.8527864813804626,0.4467555582523346,0.4036772847175598,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061584472656,0.8217286467552185,0.3964577913284302,0.3778444528579712,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90631103515625,0.855954110622406,0.4516197443008423,0.3175691962242126,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9057922363281,0.7612535953521729,0.3142971098423004,0.3008132874965668,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053955078125,0.714631974697113,0.2560585439205169,1.168285846710205,287.9063415527344,284.95001220703125,296.0443420410156,288.3372497558594,296.0426025390625,297.5206604003906,287.9092102050781,1.0,0.601718544960022,1.0,1.0,0.0,1.0,-3.083710193634033,3.083702564239502,7.642207492608577e-06,2.3804409503936768,1.0,0.6499999761581421,0.0,187.239486694336,203.0,25343.69921875,-0.0,2661.169677734375,1.0,283.1499938964844,287.09942626953125,291.3607788085937,293.0185546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254195213317871,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4651.06982421875,0.0,149.58847045898438,1895.4371337890625,0.0,1816.840576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302880,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90631103515625,0.8527864813804626,0.4467555582523346,0.4036772847175598,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061584472656,0.8217286467552185,0.3964577913284302,0.3778444528579712,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90631103515625,0.855954110622406,0.4516197443008423,0.3175691962242126,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9057922363281,0.7612535953521729,0.3142971098423004,0.3008132874965668,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053955078125,0.714631974697113,0.2560585439205169,1.168285846710205,287.9063415527344,284.95001220703125,296.0443420410156,288.3372497558594,296.0426025390625,297.5206604003906,287.9092102050781,1.0,0.601718544960022,1.0,1.0,0.0,1.0,-3.083710193634033,3.083702564239502,7.642207492608577e-06,2.3804409503936768,1.0,0.6499999761581421,0.0,187.239486694336,203.0,25343.69921875,-0.0,2661.169677734375,1.0,283.1499938964844,287.09942626953125,291.3607788085937,293.0185546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254195213317871,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4651.06982421875,0.0,149.58847045898438,1895.4371337890625,0.0,1816.840576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12302940,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749755859375,0.8538708090782166,0.4517810046672821,0.4082264602184295,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748229980469,0.8231160044670105,0.401529997587204,0.3826737105846405,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749755859375,0.856262743473053,0.4554141759872436,0.320246547460556,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744567871094,0.762638509273529,0.3183390498161316,0.3046858310699463,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740600585937,0.7153690457344055,0.2587278187274933,1.1805574893951416,287.9750061035156,284.95001220703125,296.13836669921875,288.3887939453125,296.1366271972656,297.5195617675781,287.9778137207031,1.0,0.607810378074646,1.0,1.0,0.0,1.0,-3.117617130279541,3.1176092624664307,7.811569957993925e-06,2.406771421432495,1.0,0.6499999761581421,0.0,190.46864318847656,206.0,25703.859375,-0.0,2745.263671875,1.0,283.1499938964844,287.1557312011719,291.4122009277344,293.0921630859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301027178764343,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4683.416015625,0.0,149.58847045898438,1895.4371337890625,0.0,1855.928955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303000,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749755859375,0.8538708090782166,0.4517810046672821,0.4082264602184295,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748229980469,0.8231160044670105,0.401529997587204,0.3826737105846405,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749755859375,0.856262743473053,0.4554141759872436,0.320246547460556,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744567871094,0.762638509273529,0.3183390498161316,0.3046858310699463,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740600585937,0.7153690457344055,0.2587278187274933,1.1805574893951416,287.9750061035156,284.95001220703125,296.13836669921875,288.3887939453125,296.1366271972656,297.5195617675781,287.9778137207031,1.0,0.607810378074646,1.0,1.0,0.0,1.0,-3.117617130279541,3.1176092624664307,7.811569957993925e-06,2.406771421432495,1.0,0.6499999761581421,0.0,190.46864318847656,206.0,25703.859375,-0.0,2745.263671875,1.0,283.1499938964844,287.1557312011719,291.4122009277344,293.0921630859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301027178764343,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4683.416015625,0.0,149.58847045898438,1895.4371337890625,0.0,1855.928955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303060,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.8550268411636353,0.4567771255970001,0.4127464890480041,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.04302978515625,0.8245816826820374,0.4066176414489746,0.3875140845775604,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.8566793203353882,0.4592195749282837,0.322929173707962,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426940917969,0.7640970349311829,0.3223803043365478,0.3085543215274811,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.04229736328125,0.7161658406257629,0.2613856196403503,1.1927624940872192,288.043212890625,284.95001220703125,296.230712890625,288.4393920898437,296.22906494140625,297.5185546875,288.0459899902344,1.0,0.6138334274291992,1.0,1.0,0.0,1.0,-3.1514132022857666,3.151405334472656,7.982234819792211e-06,2.4330198764801025,1.0,0.6499999761581421,0.0,193.6237335205078,209.0,26061.31640625,-0.0,2830.361083984375,1.0,283.1499938964844,287.21160888671875,291.4626770019531,293.164794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347630858421326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4715.5224609375,0.0,149.58847045898438,1895.4371337890625,0.0,1895.1458740234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303120,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.8550268411636353,0.4567771255970001,0.4127464890480041,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.04302978515625,0.8245816826820374,0.4066176414489746,0.3875140845775604,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.8566793203353882,0.4592195749282837,0.322929173707962,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426940917969,0.7640970349311829,0.3223803043365478,0.3085543215274811,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.04229736328125,0.7161658406257629,0.2613856196403503,1.1927624940872192,288.043212890625,284.95001220703125,296.230712890625,288.4393920898437,296.22906494140625,297.5185546875,288.0459899902344,1.0,0.6138334274291992,1.0,1.0,0.0,1.0,-3.1514132022857666,3.151405334472656,7.982234819792211e-06,2.4330198764801025,1.0,0.6499999761581421,0.0,193.6237335205078,209.0,26061.31640625,-0.0,2830.361083984375,1.0,283.1499938964844,287.21160888671875,291.4626770019531,293.164794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347630858421326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4715.5224609375,0.0,149.58847045898438,1895.4371337890625,0.0,1895.1458740234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303180,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1107482910156,0.8562193512916565,0.4617401361465454,0.4172355532646179,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.110595703125,0.8260928392410278,0.4117172360420227,0.3923636078834533,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1107482910156,0.8571668863296509,0.4630325734615326,0.3256157040596008,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1102600097656,0.7655979990959167,0.3264192640781402,0.3124184012413025,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10986328125,0.7169932126998901,0.2640313804149627,1.2049031257629397,288.1107788085937,284.95001220703125,296.32086181640625,288.4886474609375,296.3192749023437,297.5175476074219,288.1134948730469,1.0,0.6198084950447083,1.0,1.0,0.0,1.0,-3.18511700630188,3.1851089000701904,8.154278475558385e-06,2.4591994285583496,1.0,0.6499999761581421,0.0,196.73468017578125,212.0,26414.7734375,-0.0,2916.6298828125,1.0,283.1499938964844,287.26690673828125,291.5118103027344,293.2359924316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393988370895386,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4747.2158203125,0.0,149.58847045898438,1895.4371337890625,0.0,1934.4603271484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303240,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1107482910156,0.8562193512916565,0.4617401361465454,0.4172355532646179,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.110595703125,0.8260928392410278,0.4117172360420227,0.3923636078834533,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1107482910156,0.8571668863296509,0.4630325734615326,0.3256157040596008,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1102600097656,0.7655979990959167,0.3264192640781402,0.3124184012413025,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10986328125,0.7169932126998901,0.2640313804149627,1.2049031257629397,288.1107788085937,284.95001220703125,296.32086181640625,288.4886474609375,296.3192749023437,297.5175476074219,288.1134948730469,1.0,0.6198084950447083,1.0,1.0,0.0,1.0,-3.18511700630188,3.1851089000701904,8.154278475558385e-06,2.4591994285583496,1.0,0.6499999761581421,0.0,196.73468017578125,212.0,26414.7734375,-0.0,2916.6298828125,1.0,283.1499938964844,287.26690673828125,291.5118103027344,293.2359924316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393988370895386,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4747.2158203125,0.0,149.58847045898438,1895.4371337890625,0.0,1934.4603271484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303300,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1441955566406,0.8568199276924133,0.4642055630683899,0.4194656610488891,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14404296875,0.8268582820892334,0.4142701625823974,0.3947909772396087,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1441955566406,0.8574289083480835,0.4649406373500824,0.326959878206253,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437072753906,0.7663569450378418,0.3284366726875305,0.3143481314182281,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.143310546875,0.7174115180969238,0.2653487622737884,1.210946559906006,288.1441955566406,284.95001220703125,296.36492919921875,288.5126647949219,296.3633728027344,297.5170593261719,288.1468811035156,1.0,0.622779905796051,1.0,1.0,0.0,1.0,-3.201921939849853,3.201913833618164,8.240749593824148e-06,2.472254037857056,1.0,0.6499999761581421,0.0,198.2796173095703,212.0,26589.580078125,-0.0,2960.21142578125,1.0,283.1499938964844,287.29425048828125,291.5357360839844,293.2708435058594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416982054710388,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4762.841796875,0.0,149.58847045898438,1895.4371337890625,0.0,1954.0701904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303360,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.8574185371398926,0.4666600525379181,0.4216861724853515,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17724609375,0.8276252746582031,0.4168241024017334,0.3972192704677582,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.8576977252960205,0.4668489694595337,0.3283041715621948,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1769104003906,0.767116904258728,0.3304523527622223,0.3162760734558105,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.176513671875,0.7178291082382202,0.2666625678539276,1.2169731855392456,288.1773986816406,284.95001220703125,296.40826416015625,288.5362243652344,296.40673828125,297.5165405273437,288.1800537109375,1.0,0.6257421374320984,1.0,1.0,0.0,1.0,-3.21869158744812,3.218683242797852,8.327493560500443e-06,2.485281467437744,1.0,0.6499999761581421,0.0,199.8217315673828,215.0,26762.9765625,-0.0,3004.10791015625,1.0,283.1499938964844,287.3214111328125,291.5591735839844,293.3052062988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439897060394287,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4778.31103515625,0.0,149.58847045898438,1895.4371337890625,0.0,1973.6834716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303420,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.8586048483848572,0.4715306460857391,0.4260932505130768,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.24273681640625,0.829161524772644,0.4219322502613067,0.4020761251449585,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.8582522869110107,0.4706638753414154,0.3309915661811828,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.7686367630958557,0.3344762325286865,0.3201247751712799,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2420349121094,0.7186596393585205,0.2692776918411255,1.2289692163467407,288.2428894042969,284.95001220703125,296.4924011230469,288.58172607421875,296.4909362792969,297.515380859375,288.2454528808594,1.0,0.6316397190093994,1.0,1.0,0.0,1.0,-3.252116680145264,3.252108097076416,8.501749107381329e-06,2.51124906539917,1.0,0.6499999761581421,0.0,202.89859008789065,218.0,27104.59765625,-0.0,3092.817138671875,1.0,283.1499938964844,287.3749389648437,291.6044616699219,293.3720397949219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485352158546448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4808.64990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2012.7919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303480,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.8586048483848572,0.4715306460857391,0.4260932505130768,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.24273681640625,0.829161524772644,0.4219322502613067,0.4020761251449585,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.8582522869110107,0.4706638753414154,0.3309915661811828,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.7686367630958557,0.3344762325286865,0.3201247751712799,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2420349121094,0.7186596393585205,0.2692776918411255,1.2289692163467407,288.2428894042969,284.95001220703125,296.4924011230469,288.58172607421875,296.4909362792969,297.515380859375,288.2454528808594,1.0,0.6316397190093994,1.0,1.0,0.0,1.0,-3.252116680145264,3.252108097076416,8.501749107381329e-06,2.51124906539917,1.0,0.6499999761581421,0.0,202.89859008789065,218.0,27104.59765625,-0.0,3092.817138671875,1.0,283.1499938964844,287.3749389648437,291.6044616699219,293.3720397949219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485352158546448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4808.64990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2012.7919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303540,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.859763503074646,0.4763451814651489,0.4304512739181518,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.8306888341903687,0.4270358383655548,0.4069292545318603,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.8588159084320068,0.4744723737239837,0.3336749076843261,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.7701447606086731,0.3384872674942016,0.3239615559577942,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7194747924804688,0.2718747854232788,1.2408846616744995,288.3069763183594,284.95001220703125,296.5727233886719,288.6247863769531,296.5713806152344,297.5140686035156,288.3094787597656,1.0,0.6375017166137695,1.0,1.0,0.0,1.0,-3.285358428955078,3.2853498458862305,8.676842298882548e-06,2.5370752811431885,1.0,0.6499999761581421,0.0,205.9741973876953,221.0,27438.404296875,-0.0,3182.732421875,1.0,283.1499938964844,287.42724609375,291.6473083496094,293.43609619140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753032922744751,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4838.068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2051.7470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303600,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.859763503074646,0.4763451814651489,0.4304512739181518,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.8306888341903687,0.4270358383655548,0.4069292545318603,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.8588159084320068,0.4744723737239837,0.3336749076843261,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.7701447606086731,0.3384872674942016,0.3239615559577942,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7194747924804688,0.2718747854232788,1.2408846616744995,288.3069763183594,284.95001220703125,296.5727233886719,288.6247863769531,296.5713806152344,297.5140686035156,288.3094787597656,1.0,0.6375017166137695,1.0,1.0,0.0,1.0,-3.285358428955078,3.2853498458862305,8.676842298882548e-06,2.5370752811431885,1.0,0.6499999761581421,0.0,205.9741973876953,221.0,27438.404296875,-0.0,3182.732421875,1.0,283.1499938964844,287.42724609375,291.6473083496094,293.43609619140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753032922744751,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4838.068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2051.7470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303660,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.8607524037361145,0.4805272221565246,0.4342385530471802,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.8320199847221375,0.431517630815506,0.4111919105052948,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.8593130111694336,0.4778137505054474,0.3360297977924347,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36151123046875,0.7714558839797974,0.3420022130012512,0.3273245096206665,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36114501953125,0.7201751470565796,0.2741425037384033,1.2512922286987305,288.3619384765625,284.95001220703125,296.6398620605469,288.660400390625,296.6385803222656,297.5127258300781,288.3643493652344,1.0,0.6426290273666382,1.0,1.0,0.0,1.0,-3.3144328594207764,3.3144240379333496,8.831446393742226e-06,2.5596635341644287,1.0,0.6499999761581421,0.0,208.6815185546875,221.0,27724.310546875,-0.0,3262.787353515625,1.0,283.1499938964844,287.4721069335937,291.6826171875,293.4896850585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569347620010376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4863.015625,0.0,149.58847045898438,1895.4371337890625,0.0,2085.7412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303720,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36932373046875,0.8608844876289368,0.4810933172702789,0.4347513616085052,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36920166015625,0.8322000503540039,0.4321278631687164,0.4117723703384399,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.859380304813385,0.4782684445381164,0.3363503217697143,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.368896484375,0.7716330289840698,0.3424803018569946,0.3277819752693176,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3685302734375,0.7202690243721008,0.2744503617286682,1.252705454826355,288.36932373046875,284.95001220703125,296.64874267578125,288.6650695800781,296.6474609375,297.5125427246094,288.3717346191406,1.0,0.6433258652687073,1.0,1.0,0.0,1.0,-3.318382740020752,3.318373680114746,8.852554856275674e-06,2.562732219696045,1.0,0.6499999761581421,0.0,209.0511016845703,224.0,27762.6875,-0.0,3273.76904296875,1.0,283.1499938964844,287.4781188964844,291.687255859375,293.4967956542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574630975723267,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4866.34423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2090.3583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303780,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4297180175781,0.8619564175605774,0.4857679307460785,0.4389873743057251,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295959472656,0.8336849808692932,0.4372011423110962,0.4165991246700287,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4297180175781,0.8599343299865723,0.4820461869239807,0.3390138745307922,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4293212890625,0.773091197013855,0.3464504480361938,0.3315818607807159,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.428955078125,0.7210348844528198,0.2770014405250549,1.2644203901290894,288.4297180175781,284.95001220703125,296.7198791503906,288.7021789550781,296.7186584472656,297.5106811523437,288.4320373535156,1.0,0.6491090059280396,1.0,1.0,0.0,1.0,-3.351144313812256,3.35113525390625,9.02860665519256e-06,2.5881834030151367,1.0,0.6499999761581421,0.0,212.13458251953125,227.0,28076.1484375,-0.0,3365.845703125,1.0,283.1499938964844,287.52734375,291.7239990234375,293.5537414550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618242502212524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4893.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,2128.59228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
