time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303840,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4297180175781,0.8619564175605774,0.4857679307460785,0.4389873743057251,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295959472656,0.8336849808692932,0.4372011423110962,0.4165991246700287,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4297180175781,0.8599343299865723,0.4820461869239807,0.3390138745307922,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4293212890625,0.773091197013855,0.3464504480361938,0.3315818607807159,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.428955078125,0.7210348844528198,0.2770014405250549,1.2644203901290894,288.4297180175781,284.95001220703125,296.7198791503906,288.7021789550781,296.7186584472656,297.5106811523437,288.4320373535156,1.0,0.6491090059280396,1.0,1.0,0.0,1.0,-3.351144313812256,3.35113525390625,9.02860665519256e-06,2.5881834030151367,1.0,0.6499999761581421,0.0,212.13458251953125,227.0,28076.1484375,-0.0,3365.845703125,1.0,283.1499938964844,287.52734375,291.7239990234375,293.5537414550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618242502212524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4893.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,2128.59228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303900,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591064453125,0.862471342086792,0.4880759418010711,0.4410799145698547,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.458984375,0.8344151377677917,0.4397287368774414,0.4190045893192291,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4590759277344,0.8602045774459839,0.4839264154434204,0.3403401374816894,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4587097167969,0.7738065123558044,0.3484255969524383,0.3334729373455047,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4583740234375,0.7214054465293884,0.2782669961452484,1.2702349424362185,288.4591064453125,284.95001220703125,296.7534484863281,288.71942138671875,296.7523193359375,297.5096435546875,288.4613647460937,1.0,0.6519841551780701,1.0,1.0,0.0,1.0,-3.3674142360687256,3.3674049377441406,9.116677574638745e-06,2.6008219718933105,1.0,0.6499999761581421,0.0,213.67996215820312,227.0,28228.421875,-0.0,3412.247802734375,1.0,283.1499938964844,287.55126953125,291.7410888671875,293.5807189941406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639811635017395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4906.27099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2147.581787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12303960,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48785400390625,0.8629714846611023,0.4903616905212402,0.44315305352211,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877319335937,0.8351367712020874,0.442248523235321,0.4214031398296356,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48785400390625,0.8604700565338135,0.4857993423938751,0.3416616022586822,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4874572753906,0.7745121121406555,0.3503926992416382,0.335356742143631,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48712158203125,0.7217675447463989,0.2795247435569763,1.2760159969329834,288.4878845214844,284.95001220703125,296.7856140136719,288.7357482910156,296.7845153808594,297.5085144042969,288.49005126953125,1.0,0.6548472046852112,1.0,1.0,0.0,1.0,-3.3836023807525635,3.3835930824279785,9.204728485201484e-06,2.613395929336548,1.0,0.6499999761581421,0.0,215.2268218994141,230.0,28377.255859375,-0.0,3458.858154296875,1.0,283.1499938964844,287.5746765136719,291.7572021484375,293.6065368652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661142945289612,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4918.80322265625,0.0,149.58847045898438,1895.4371337890625,0.0,2166.411865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304020,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434265136719,0.8639198541641235,0.4948647022247314,0.4472399652004242,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433349609375,0.836546778678894,0.4472614824771881,0.4261767566204071,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434265136719,0.860978364944458,0.4895204901695251,0.3442885279655456,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.7758868336677551,0.3543005585670471,0.3391009271144867,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5427551269531,0.7224605679512024,0.2820156514644623,1.287473440170288,288.54345703125,284.95001220703125,296.8454284667969,288.76544189453125,296.8444519042969,297.5059509277344,288.5455322265625,1.0,0.6605344414710999,1.0,1.0,0.0,1.0,-3.415700674057007,3.4156911373138428,9.380560186400544e-06,2.638324499130249,1.0,0.6499999761581421,0.0,218.3301696777344,233.0,28664.509765625,-0.0,3552.661865234375,1.0,283.1499938964844,287.619873046875,291.7864990234375,293.6546325683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703204154968262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4942.60009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2203.684326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304080,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434265136719,0.8639198541641235,0.4948647022247314,0.4472399652004242,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433349609375,0.836546778678894,0.4472614824771881,0.4261767566204071,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434265136719,0.860978364944458,0.4895204901695251,0.3442885279655456,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.7758868336677551,0.3543005585670471,0.3391009271144867,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5427551269531,0.7224605679512024,0.2820156514644623,1.287473440170288,288.54345703125,284.95001220703125,296.8454284667969,288.76544189453125,296.8444519042969,297.5059509277344,288.5455322265625,1.0,0.6605344414710999,1.0,1.0,0.0,1.0,-3.415700674057007,3.4156911373138428,9.380560186400544e-06,2.638324499130249,1.0,0.6499999761581421,0.0,218.3301696777344,233.0,28664.509765625,-0.0,3552.661865234375,1.0,283.1499938964844,287.619873046875,291.7864990234375,293.6546325683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703204154968262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4942.60009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2203.684326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304140,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5961608886719,0.8647938966751099,0.4992676973342895,0.4512400329113006,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960693359375,0.8379080891609192,0.4522312581539154,0.4309119880199432,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5961303710937,0.8614518642425537,0.4932018220424652,0.3468895256519317,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.7772080898284912,0.3581674098968506,0.3428084254264831,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.7231089472770691,0.2844694256782532,1.2987726926803589,288.5961608886719,284.95001220703125,296.8987731933594,288.79083251953125,296.8979187011719,297.5029296875,288.5981140136719,1.0,0.6661646366119385,1.0,1.0,0.0,1.0,-3.4473862648010254,3.4473767280578613,9.555747965350749e-06,2.66292667388916,1.0,0.6499999761581421,0.0,221.44532775878903,236.0,28936.1640625,-0.0,3647.09619140625,1.0,283.1499938964844,287.66265869140625,291.8114624023437,293.69757080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744359970092773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4964.5009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2240.330810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304200,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5961608886719,0.8647938966751099,0.4992676973342895,0.4512400329113006,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960693359375,0.8379080891609192,0.4522312581539154,0.4309119880199432,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5961303710937,0.8614518642425537,0.4932018220424652,0.3468895256519317,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.7772080898284912,0.3581674098968506,0.3428084254264831,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.7231089472770691,0.2844694256782532,1.2987726926803589,288.5961608886719,284.95001220703125,296.8987731933594,288.79083251953125,296.8979187011719,297.5029296875,288.5981140136719,1.0,0.6661646366119385,1.0,1.0,0.0,1.0,-3.4473862648010254,3.4473767280578613,9.555747965350749e-06,2.66292667388916,1.0,0.6499999761581421,0.0,221.44532775878903,236.0,28936.1640625,-0.0,3647.09619140625,1.0,283.1499938964844,287.66265869140625,291.8114624023437,293.69757080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744359970092773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4964.5009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2240.330810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304260,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64569091796875,0.8655853271484375,0.5035624504089355,0.4551462829113006,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6455993652344,0.8392125964164734,0.4571492075920105,0.4356011748313904,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6456604003906,0.8618819713592529,0.4968355000019073,0.3494594395160675,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6453857421875,0.7784677743911743,0.3619866967201233,0.3464734256267547,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6451110839844,0.7237067818641663,0.2868813276290893,1.309894323348999,288.64569091796875,284.95001220703125,296.94512939453125,288.8116455078125,296.9443664550781,297.4994506835937,288.64752197265625,1.0,0.6717313528060913,1.0,1.0,0.0,1.0,-3.4786033630371094,3.478593587875366,9.729908015287949e-06,2.68715763092041,1.0,0.6499999761581421,0.0,224.57424926757807,239.0,29190.6796875,-0.0,3741.99560546875,1.0,283.1499938964844,287.70281982421875,291.831787109375,293.73492431640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784621119499207,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4984.32080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2276.34326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304320,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64569091796875,0.8655853271484375,0.5035624504089355,0.4551462829113006,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6455993652344,0.8392125964164734,0.4571492075920105,0.4356011748313904,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6456604003906,0.8618819713592529,0.4968355000019073,0.3494594395160675,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6453857421875,0.7784677743911743,0.3619866967201233,0.3464734256267547,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6451110839844,0.7237067818641663,0.2868813276290893,1.309894323348999,288.64569091796875,284.95001220703125,296.94512939453125,288.8116455078125,296.9443664550781,297.4994506835937,288.64752197265625,1.0,0.6717313528060913,1.0,1.0,0.0,1.0,-3.4786033630371094,3.478593587875366,9.729908015287949e-06,2.68715763092041,1.0,0.6499999761581421,0.0,224.57424926757807,239.0,29190.6796875,-0.0,3741.99560546875,1.0,283.1499938964844,287.70281982421875,291.831787109375,293.73492431640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784621119499207,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4984.32080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2276.34326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304380,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.8662849068641663,0.5077366232872009,0.4589481353759765,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.69158935546875,0.840451717376709,0.4620044529438019,0.4402343332767486,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.8622597455978394,0.500411331653595,0.3519915044307709,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6913757324219,0.7796571254730225,0.3657496273517608,0.3500880599021911,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911315917969,0.7242475748062134,0.2892447113990783,1.320810317993164,288.6916809082031,284.95001220703125,296.98394775390625,288.82745361328125,296.983154296875,297.4954528808594,288.693359375,1.0,0.6772258877754211,1.0,1.0,0.0,1.0,-3.509280204772949,3.509270191192627,9.90256194199901e-06,2.710960149765014,1.0,0.6499999761581421,0.0,227.71728515625,242.0,29426.04296875,-0.0,3837.130615234375,1.0,283.1499938964844,287.74005126953125,291.84698486328125,293.7661437988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823808193206787,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5001.80419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2311.542236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304440,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.8662849068641663,0.5077366232872009,0.4589481353759765,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.69158935546875,0.840451717376709,0.4620044529438019,0.4402343332767486,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.8622597455978394,0.500411331653595,0.3519915044307709,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6913757324219,0.7796571254730225,0.3657496273517608,0.3500880599021911,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911315917969,0.7242475748062134,0.2892447113990783,1.320810317993164,288.6916809082031,284.95001220703125,296.98394775390625,288.82745361328125,296.983154296875,297.4954528808594,288.693359375,1.0,0.6772258877754211,1.0,1.0,0.0,1.0,-3.509280204772949,3.509270191192627,9.90256194199901e-06,2.710960149765014,1.0,0.6499999761581421,0.0,227.71728515625,242.0,29426.04296875,-0.0,3837.130615234375,1.0,283.1499938964844,287.74005126953125,291.84698486328125,293.7661437988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823808193206787,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5001.80419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2311.542236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304500,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71337890625,0.8665971755981445,0.5097793936729431,0.4608107805252075,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7133178710937,0.8410431146621704,0.4644077122211456,0.4425292909145355,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71337890625,0.8624250292778015,0.502176821231842,0.3532428741455078,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7131042480469,0.7802218794822693,0.3676095306873321,0.3518761694431305,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7128601074219,0.7244938611984253,0.290408045053482,1.326190948486328,288.71337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.9998779296875,297.4932556152344,288.7149963378906,1.0,0.6799452900886536,1.0,1.0,0.0,1.0,-3.524402379989624,3.5243923664093018,9.988221790990792e-06,2.7226901054382324,1.0,0.6499999761581421,0.0,229.2974395751953,242.0,29536.9375,-0.0,3884.768310546875,1.0,283.1499938964844,287.7575988769531,291.852783203125,293.7795104980469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843179106712341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5009.712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2328.99365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304560,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8668848276138306,0.5117875337600708,0.4626434743404388,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.8416165113449097,0.4667912423610687,0.4448065161705017,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8625755906105042,0.5039239525794983,0.3544822335243225,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337341308594,0.7807673811912537,0.3694520592689514,0.3536487221717834,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7335205078125,0.7247247099876404,0.291556715965271,1.3315092325210571,288.7340087890625,284.95001220703125,297.0147399902344,288.837890625,297.0142822265625,297.49090576171875,288.73553466796875,1.0,0.6826436519622803,1.0,1.0,0.0,1.0,-3.539367914199829,3.539357900619507,1.0073349585582037e-05,2.734295606613159,1.0,0.6499999761581421,0.0,230.8798065185547,245.0,29641.91015625,-0.0,3932.372314453125,1.0,283.1499938964844,287.7742614746094,291.8570861816406,293.7911071777344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862236499786377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5016.91455078125,0.0,149.58847045898438,1895.4371337890625,0.0,2346.194580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304620,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77215576171875,0.8673779964447021,0.5157002806663513,0.4662193953990936,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7720947265625,0.8427005410194397,0.4714967608451843,0.4493060410022735,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7721252441406,0.8628230094909668,0.5073609352111816,0.3569233417510986,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7719116210937,0.7817919850349426,0.3730833232402801,0.3571458458900451,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.771728515625,0.7251331806182861,0.2938089370727539,1.3419556617736816,288.77215576171875,284.95001220703125,297.03692626953125,288.8426208496094,297.0366516113281,297.4857788085937,288.77349853515625,1.0,0.6879745721817017,1.0,1.0,0.0,1.0,-3.568792819976806,3.5687825679779053,1.0241751624562312e-05,2.7571048736572266,1.0,0.6499999761581421,0.0,234.0586700439453,248.0,29835.2734375,-0.0,4027.42626953125,1.0,283.1499938964844,287.8050231933594,291.8613586425781,293.8090515136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899637222290039,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5029.28662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2380.042724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304680,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77215576171875,0.8673779964447021,0.5157002806663513,0.4662193953990936,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7720947265625,0.8427005410194397,0.4714967608451843,0.4493060410022735,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7721252441406,0.8628230094909668,0.5073609352111816,0.3569233417510986,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7719116210937,0.7817919850349426,0.3730833232402801,0.3571458458900451,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.771728515625,0.7251331806182861,0.2938089370727539,1.3419556617736816,288.77215576171875,284.95001220703125,297.03692626953125,288.8426208496094,297.0366516113281,297.4857788085937,288.77349853515625,1.0,0.6879745721817017,1.0,1.0,0.0,1.0,-3.568792819976806,3.5687825679779053,1.0241751624562312e-05,2.7571048736572266,1.0,0.6499999761581421,0.0,234.0586700439453,248.0,29835.2734375,-0.0,4027.42626953125,1.0,283.1499938964844,287.8050231933594,291.8613586425781,293.8090515136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899637222290039,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5029.28662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2380.042724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304740,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80584716796875,0.8677577972412109,0.5194687247276306,0.4696709513664245,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8058166503906,0.8436959981918335,0.4761132597923279,0.453726053237915,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80584716796875,0.8629938364028931,0.5107144117355347,0.3593098223209381,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8056640625,0.7827234864234924,0.3766372799873352,0.360573947429657,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80548095703125,0.7254670858383179,0.2959966957569122,1.3521301746368408,288.8058776855469,284.95001220703125,297.04998779296875,288.8412780761719,297.04986572265625,297.48004150390625,288.8070373535156,1.0,0.6932123899459839,1.0,1.0,0.0,1.0,-3.597498655319214,3.5974881649017334,1.0407346053398214e-05,2.779343366622925,1.0,0.6499999761581421,0.0,237.2565155029297,251.0,30004.85546875,-0.0,4122.09521484375,1.0,283.1499938964844,287.8321228027344,291.8595886230469,293.8196105957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936158776283264,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5038.77197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2413.205810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304800,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80584716796875,0.8677577972412109,0.5194687247276306,0.4696709513664245,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8058166503906,0.8436959981918335,0.4761132597923279,0.453726053237915,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80584716796875,0.8629938364028931,0.5107144117355347,0.3593098223209381,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8056640625,0.7827234864234924,0.3766372799873352,0.360573947429657,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80548095703125,0.7254670858383179,0.2959966957569122,1.3521301746368408,288.8058776855469,284.95001220703125,297.04998779296875,288.8412780761719,297.04986572265625,297.48004150390625,288.8070373535156,1.0,0.6932123899459839,1.0,1.0,0.0,1.0,-3.597498655319214,3.5974881649017334,1.0407346053398214e-05,2.779343366622925,1.0,0.6499999761581421,0.0,237.2565155029297,251.0,30004.85546875,-0.0,4122.09521484375,1.0,283.1499938964844,287.8321228027344,291.8595886230469,293.8196105957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936158776283264,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5038.77197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2413.205810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304860,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8337707519531,0.867995023727417,0.5229250192642212,0.4728444814682007,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.833740234375,0.8445509076118469,0.4804410934448242,0.4578756988048553,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8337707519531,0.863068163394928,0.5138359665870667,0.3615360558032989,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8336181640625,0.7835121154785156,0.3799590170383453,0.3637840449810028,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334655761719,0.7257024049758911,0.2980223000049591,1.3615809679031372,288.83380126953125,284.95001220703125,297.0544128417969,288.8358459472656,297.0543212890625,297.4738464355469,288.8348388671875,1.0,0.6981335282325745,1.0,1.0,0.0,1.0,-3.624222040176392,3.624211311340332,1.0562669558566997e-05,2.8000357151031494,1.0,0.6499999761581421,0.0,240.3455352783203,251.0,30144.796875,-0.0,4212.12744140625,1.0,283.1499938964844,287.8544616699219,291.8523864746094,293.8223876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967668175697327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5045.1162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2441.902099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304920,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8348693847656,0.8680025339126587,0.5230661630630493,0.4729742109775543,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8348388671875,0.844584584236145,0.4806195199489593,0.4580468535423279,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8348693847656,0.8630695343017578,0.5139642357826233,0.3616276383399963,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.834716796875,0.7835429310798645,0.3800957798957824,0.3639163076877594,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8345642089844,0.7257106304168701,0.2981053590774536,1.3619688749313354,288.8348693847656,284.95001220703125,297.054443359375,288.8355712890625,297.05438232421875,297.4736022949219,288.8359069824219,1.0,0.6983365416526794,1.0,1.0,0.0,1.0,-3.625319719314575,3.625309228897095,1.056907422025688e-05,2.8008856773376465,1.0,0.6499999761581421,0.0,240.47471618652344,254.0,30150.244140625,-0.0,4215.86572265625,1.0,283.1499938964844,287.8553466796875,291.8520202636719,293.8224182128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968894839286804,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5045.34375,0.0,149.58847045898438,1895.4371337890625,0.0,2443.020751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12304980,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85986328125,0.8681204319000244,0.5264994502067566,0.4761339426040649,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8598327636719,0.8453704118728638,0.4850163757801056,0.4622680246829986,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85986328125,0.863054633140564,0.5171117782592773,0.3638768494129181,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8597412109375,0.7842549681663513,0.3834597170352936,0.3671726882457733,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8595886230469,0.7258681058883667,0.3001362085342407,1.371472954750061,288.85986328125,284.95001220703125,297.0513916015625,288.8275756835937,297.05145263671875,297.4665222167969,288.8607482910156,1.0,0.7033456563949585,1.0,1.0,0.0,1.0,-3.652258157730103,3.652247428894043,1.0726836990215816e-05,2.8217363357543945,1.0,0.6499999761581421,0.0,243.71023559570312,257.0,30274.373046875,-0.0,4308.63330078125,1.0,283.1499938964844,287.875244140625,291.8417358398437,293.8205261230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996798753738403,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5049.99169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2468.498291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305040,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85986328125,0.8681204319000244,0.5264994502067566,0.4761339426040649,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8598327636719,0.8453704118728638,0.4850163757801056,0.4622680246829986,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85986328125,0.863054633140564,0.5171117782592773,0.3638768494129181,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8597412109375,0.7842549681663513,0.3834597170352936,0.3671726882457733,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8595886230469,0.7258681058883667,0.3001362085342407,1.371472954750061,288.85986328125,284.95001220703125,297.0513916015625,288.8275756835937,297.05145263671875,297.4665222167969,288.8607482910156,1.0,0.7033456563949585,1.0,1.0,0.0,1.0,-3.652258157730103,3.652247428894043,1.0726836990215816e-05,2.8217363357543945,1.0,0.6499999761581421,0.0,243.71023559570312,257.0,30274.373046875,-0.0,4308.63330078125,1.0,283.1499938964844,287.875244140625,291.8417358398437,293.8205261230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996798753738403,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5049.99169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2468.498291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305100,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.870849609375,0.868132472038269,0.5281522870063782,0.4776580929756164,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8708190917969,0.8457251191139221,0.487171471118927,0.4643390774726867,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8708190917969,0.8630136847496033,0.5186449885368347,0.3649742603302002,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707275390625,0.78457111120224,0.3851043879985809,0.3687668740749359,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87060546875,0.7259149551391602,0.3011210858821869,1.3760931491851809,288.870849609375,284.95001220703125,297.0471496582031,288.82275390625,297.04718017578125,297.4627685546875,288.87164306640625,1.0,0.705804705619812,1.0,1.0,0.0,1.0,-3.6653835773468018,3.665372848510742,1.0804118574014863e-05,2.831892251968384,1.0,0.6499999761581421,0.0,245.3325958251953,257.0,30328.35546875,-0.0,4354.5595703125,1.0,283.1499938964844,287.8839416503906,291.8358764648437,293.8182983398437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009216785430908,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5051.6689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2479.854736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305160,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.868112325668335,0.5297622084617615,0.4791447222232818,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.8460532426834106,0.4892971217632293,0.4663832187652588,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808288574219,0.8629493117332458,0.5201506018638611,0.3660531342029571,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8807373046875,0.7848595976829529,0.3867236375808716,0.3703379333019256,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.880615234375,0.7259398102760315,0.3020852506160736,1.3806244134902954,288.880859375,284.95001220703125,297.0411376953125,288.8174133300781,297.0412902832031,297.4588928222656,288.881591796875,1.0,0.7082324624061584,1.0,1.0,0.0,1.0,-3.678271532058716,3.678260564804077,1.0880266927415503e-05,2.841862916946411,1.0,0.6499999761581421,0.0,246.9587860107422,260.0,30377.3359375,-0.0,4400.15185546875,1.0,283.1499938964844,287.891845703125,291.8296203613281,293.8153381347656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020792007446289,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5052.94580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2490.4501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305220,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978881835937,0.8679773807525635,0.5328495502471924,0.4820021986961365,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978881835937,0.8466311693191528,0.4934561550617218,0.4703872501850128,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978881835937,0.8627516627311707,0.5230754017829895,0.3681527972221374,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978271484375,0.7853553295135498,0.3898830413818359,0.373407781124115,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977355957031,0.7259246110916138,0.3039494752883911,1.3894095420837402,288.8979187011719,284.95001220703125,297.0240783691406,288.80517578125,297.0243225097656,297.4507141113281,288.89849853515625,1.0,0.712990939617157,1.0,1.0,0.0,1.0,-3.703318595886232,3.703307628631592,1.1029007509932852e-05,2.861234664916992,1.0,0.6499999761581421,0.0,250.21890258789065,263.0,30459.79296875,-0.0,4490.20263671875,1.0,283.1499938964844,287.9052124023437,291.8158264160156,293.80718994140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041738867759705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5054.283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2509.6474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305280,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978881835937,0.8679773807525635,0.5328495502471924,0.4820021986961365,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978881835937,0.8466311693191528,0.4934561550617218,0.4703872501850128,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978881835937,0.8627516627311707,0.5230754017829895,0.3681527972221374,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978271484375,0.7853553295135498,0.3898830413818359,0.373407781124115,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977355957031,0.7259246110916138,0.3039494752883911,1.3894095420837402,288.8979187011719,284.95001220703125,297.0240783691406,288.80517578125,297.0243225097656,297.4507141113281,288.89849853515625,1.0,0.712990939617157,1.0,1.0,0.0,1.0,-3.703318595886232,3.703307628631592,1.1029007509932852e-05,2.861234664916992,1.0,0.6499999761581421,0.0,250.21890258789065,263.0,30459.79296875,-0.0,4490.20263671875,1.0,283.1499938964844,287.9052124023437,291.8158264160156,293.80718994140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041738867759705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5054.283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2509.6474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305340,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112243652344,0.8677170276641846,0.5357547402381897,0.4847037494182586,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.91119384765625,0.8471047878265381,0.4974881112575531,0.4742769598960876,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112243652344,0.8624652028083801,0.5258907079696655,0.3701770901679992,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111633300781,0.7857462167739868,0.3929424881935119,0.3763842582702636,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9110717773437,0.725824773311615,0.3057290017604828,1.3978289365768433,288.9112243652344,284.95001220703125,297.0005798339844,288.7910461425781,297.0009765625,297.4420471191406,288.91168212890625,1.0,0.717620313167572,1.0,1.0,0.0,1.0,-3.727396965026856,3.7273857593536377,1.1172924132551998e-05,2.879849672317505,1.0,0.6499999761581421,0.0,253.489501953125,266.0,30522.576171875,-0.0,4578.66943359375,1.0,283.1499938964844,287.9154968261719,291.8003845214844,293.79620361328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806023120880127,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5054.05419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2526.619384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305400,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112243652344,0.8677170276641846,0.5357547402381897,0.4847037494182586,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.91119384765625,0.8471047878265381,0.4974881112575531,0.4742769598960876,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112243652344,0.8624652028083801,0.5258907079696655,0.3701770901679992,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111633300781,0.7857462167739868,0.3929424881935119,0.3763842582702636,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9110717773437,0.725824773311615,0.3057290017604828,1.3978289365768433,288.9112243652344,284.95001220703125,297.0005798339844,288.7910461425781,297.0009765625,297.4420471191406,288.91168212890625,1.0,0.717620313167572,1.0,1.0,0.0,1.0,-3.727396965026856,3.7273857593536377,1.1172924132551998e-05,2.879849672317505,1.0,0.6499999761581421,0.0,253.489501953125,266.0,30522.576171875,-0.0,4578.66943359375,1.0,283.1499938964844,287.9154968261719,291.8003845214844,293.79620361328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806023120880127,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5054.05419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2526.619384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305460,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.8673143982887268,0.5384395122528076,0.4872191250324249,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.8474628329277039,0.5013671517372131,0.4780312180519104,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.8621001839637756,0.5286187529563904,0.3721387982368469,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9207763671875,0.7860446572303772,0.3959227800369262,0.379283457994461,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9207458496094,0.7256389856338501,0.3074211180210113,1.4058711528778076,288.9208374023437,284.95001220703125,296.970947265625,288.77508544921875,296.971435546875,297.432861328125,288.9211730957031,1.0,0.7221158146858215,1.0,1.0,0.0,1.0,-3.7504689693450928,3.750457763671875,1.1311681191727985e-05,2.897679328918457,1.0,0.6499999761581421,0.0,256.77001953125,269.0,30565.94921875,-0.0,4665.3359375,1.0,283.1499938964844,287.9227600097656,291.78326416015625,293.7823486328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076438903808594,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5052.2509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2541.512939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305520,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.8673143982887268,0.5384395122528076,0.4872191250324249,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.8474628329277039,0.5013671517372131,0.4780312180519104,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.8621001839637756,0.5286187529563904,0.3721387982368469,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9207763671875,0.7860446572303772,0.3959227800369262,0.379283457994461,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9207458496094,0.7256389856338501,0.3074211180210113,1.4058711528778076,288.9208374023437,284.95001220703125,296.970947265625,288.77508544921875,296.971435546875,297.432861328125,288.9211730957031,1.0,0.7221158146858215,1.0,1.0,0.0,1.0,-3.7504689693450928,3.750457763671875,1.1311681191727985e-05,2.897679328918457,1.0,0.6499999761581421,0.0,256.77001953125,269.0,30565.94921875,-0.0,4665.3359375,1.0,283.1499938964844,287.9227600097656,291.78326416015625,293.7823486328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076438903808594,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5052.2509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2541.512939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305580,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9268493652344,0.8667740821838379,0.5409221053123474,0.489549845457077,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9268493652344,0.8477059006690979,0.5050986409187317,0.4816460311412811,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9268493652344,0.8616566061973572,0.5312432050704956,0.3740347921848297,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.92681884765625,0.7862522602081299,0.3988122045993805,0.3821040093898773,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9267883300781,0.7253676056861877,0.3090235292911529,1.4135253429412842,288.9268493652344,284.95001220703125,296.9355773925781,288.7574157714844,296.9361267089844,297.4232482910156,288.92706298828125,1.0,0.7264734506607056,1.0,1.0,0.0,1.0,-3.772510528564453,3.772499084472656,1.144502039096551e-05,2.914705753326416,1.0,0.6499999761581421,0.0,260.05816650390625,272.0,30590.62890625,-0.0,4750.01904296875,1.0,283.1499938964844,287.9270935058594,291.7644348144531,293.7656555175781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090394139289856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5048.91064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2554.349853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
