time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305640,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9268493652344,0.8667740821838379,0.5409221053123474,0.489549845457077,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9268493652344,0.8477059006690979,0.5050986409187317,0.4816460311412811,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9268493652344,0.8616566061973572,0.5312432050704956,0.3740347921848297,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.92681884765625,0.7862522602081299,0.3988122045993805,0.3821040093898773,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9267883300781,0.7253676056861877,0.3090235292911529,1.4135253429412842,288.9268493652344,284.95001220703125,296.9355773925781,288.7574157714844,296.9361267089844,297.4232482910156,288.92706298828125,1.0,0.7264734506607056,1.0,1.0,0.0,1.0,-3.772510528564453,3.772499084472656,1.144502039096551e-05,2.914705753326416,1.0,0.6499999761581421,0.0,260.05816650390625,272.0,30590.62890625,-0.0,4750.01904296875,1.0,283.1499938964844,287.9270935058594,291.7644348144531,293.7656555175781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090394139289856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5048.91064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2554.349853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305700,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8664501905441284,0.5420825481414795,0.490642786026001,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8477814793586731,0.5069037675857544,0.4833967089653015,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8613974452018738,0.5325033664703369,0.3749484121799469,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92840576171875,0.7863135933876038,0.4002112150192261,0.3834734857082367,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92840576171875,0.7251951694488525,0.3097851574420929,1.4171802997589111,288.9284362792969,284.95001220703125,296.91583251953125,288.7479858398437,296.9163513183594,297.4183044433594,288.9285888671875,1.0,0.7285916805267334,1.0,1.0,0.0,1.0,-3.783080577850342,3.783069133758545,1.150923162640538e-05,2.922868013381958,1.0,0.6499999761581421,0.0,261.7030944824219,272.0,30595.662109375,-0.0,4791.38134765625,1.0,283.1499938964844,287.9280700683594,291.7543640136719,293.7561340332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096316456794739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5046.63037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2559.8017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305760,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9292907714844,0.8660983443260193,0.5432007908821106,0.4916984140872955,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9292907714844,0.8478323817253113,0.5086772441864014,0.4851178526878357,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9292907714844,0.8611172437667847,0.5337345600128174,0.3758426308631897,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9292907714844,0.786350667476654,0.4015846252441406,0.3848197162151336,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.92926025390625,0.7250028848648071,0.3105255663394928,1.4207428693771362,288.9292907714844,284.95001220703125,296.8948059082031,288.7381591796875,296.8954162597656,297.41326904296875,288.9294128417969,1.0,0.7306767106056213,1.0,1.0,0.0,1.0,-3.7934043407440186,3.7933926582336426,1.157211409008596e-05,2.930837869644165,1.0,0.6499999761581421,0.0,263.35015869140625,275.0,30596.857421875,-0.0,4832.24609375,1.0,283.1499938964844,287.928466796875,291.7439880371094,293.7460632324219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101775646209717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5044.0517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2564.828369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305820,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8653063774108887,0.5452955961227417,0.4936852753162384,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.8478572964668274,0.5121178030967712,0.4884620606899261,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.8604898452758789,0.536097526550293,0.3775640428066253,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.7863470911979675,0.4042434096336365,0.3874318599700928,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.7245549559593201,0.3119349777698517,1.4275575876235962,288.9284362792969,284.95001220703125,296.8489990234375,288.7174072265625,296.8496398925781,297.4030456542969,288.928466796875,1.0,0.7347368001937866,1.0,1.0,0.0,1.0,-3.8132381439208975,3.8132264614105225,1.1693387023115063e-05,2.9461443424224854,1.0,0.6499999761581421,0.0,266.6451416015625,278.0,30585.86328125,-0.0,4912.16162109375,1.0,283.1499938964844,287.9271850585937,291.72216796875,293.7240600585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111081719398499,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5037.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2573.40234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305880,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8653063774108887,0.5452955961227417,0.4936852753162384,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.8478572964668274,0.5121178030967712,0.4884620606899261,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.8604898452758789,0.536097526550293,0.3775640428066253,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.7863470911979675,0.4042434096336365,0.3874318599700928,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.7245549559593201,0.3119349777698517,1.4275575876235962,288.9284362792969,284.95001220703125,296.8489990234375,288.7174072265625,296.8496398925781,297.4030456542969,288.928466796875,1.0,0.7347368001937866,1.0,1.0,0.0,1.0,-3.8132381439208975,3.8132264614105225,1.1693387023115063e-05,2.9461443424224854,1.0,0.6499999761581421,0.0,266.6451416015625,278.0,30585.86328125,-0.0,4912.16162109375,1.0,283.1499938964844,287.9271850585937,291.72216796875,293.7240600585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111081719398499,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5037.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2573.40234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12305940,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244384765625,0.8643967509269714,0.5472014546394348,0.4955064058303833,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244384765625,0.8477795720100403,0.5154167413711548,0.4916757345199585,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244384765625,0.8597713112831116,0.5383256673812866,0.3791943788528442,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244689941406,0.7862381339073181,0.406782865524292,0.3899347186088562,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92449951171875,0.7240219116210938,0.3132489323616028,1.4339574575424194,288.9244384765625,284.95001220703125,296.7984924316406,288.6952514648437,296.7991638183594,297.3926086425781,288.92431640625,1.0,0.7386490702629089,1.0,1.0,0.0,1.0,-3.831974983215332,3.831963062286377,1.1808512681454886e-05,2.960596799850464,1.0,0.6499999761581421,0.0,269.94305419921875,281.0,30558.400390625,-0.0,4989.55712890625,1.0,283.1499938964844,287.9232788085937,291.698974609375,293.6996765136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118306994438171,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5030.30224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2580.062255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306000,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244384765625,0.8643967509269714,0.5472014546394348,0.4955064058303833,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244384765625,0.8477795720100403,0.5154167413711548,0.4916757345199585,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244384765625,0.8597713112831116,0.5383256673812866,0.3791943788528442,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9244689941406,0.7862381339073181,0.406782865524292,0.3899347186088562,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92449951171875,0.7240219116210938,0.3132489323616028,1.4339574575424194,288.9244384765625,284.95001220703125,296.7984924316406,288.6952514648437,296.7991638183594,297.3926086425781,288.92431640625,1.0,0.7386490702629089,1.0,1.0,0.0,1.0,-3.831974983215332,3.831963062286377,1.1808512681454886e-05,2.960596799850464,1.0,0.6499999761581421,0.0,269.94305419921875,281.0,30558.400390625,-0.0,4989.55712890625,1.0,283.1499938964844,287.9232788085937,291.698974609375,293.6996765136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118306994438171,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5030.30224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2580.062255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306060,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.8633739948272705,0.5489205718040466,0.4971637725830078,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.8476029634475708,0.5185757875442505,0.4947604835033417,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.8589643836021423,0.5404191017150879,0.3807334303855896,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174499511719,0.7860267162322998,0.4092032611370086,0.3923281729221344,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9175109863281,0.7234060168266296,0.3144683241844177,1.439946174621582,288.9174194335937,284.95001220703125,296.74365234375,288.6718139648437,296.7444152832031,297.3819885253906,288.9172058105469,1.0,0.7424145936965942,1.0,1.0,0.0,1.0,-3.849622964859009,3.8496110439300537,1.191744286188623e-05,2.9742026329040527,1.0,0.6499999761581421,0.0,273.24322509765625,284.0,30515.365234375,-0.0,5064.35546875,1.0,283.1499938964844,287.9169616699219,291.674560546875,293.6730651855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812355637550354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5021.5341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2584.9033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306120,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.8633739948272705,0.5489205718040466,0.4971637725830078,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.8476029634475708,0.5185757875442505,0.4947604835033417,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.8589643836021423,0.5404191017150879,0.3807334303855896,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174499511719,0.7860267162322998,0.4092032611370086,0.3923281729221344,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9175109863281,0.7234060168266296,0.3144683241844177,1.439946174621582,288.9174194335937,284.95001220703125,296.74365234375,288.6718139648437,296.7444152832031,297.3819885253906,288.9172058105469,1.0,0.7424145936965942,1.0,1.0,0.0,1.0,-3.849622964859009,3.8496110439300537,1.191744286188623e-05,2.9742026329040527,1.0,0.6499999761581421,0.0,273.24322509765625,284.0,30515.365234375,-0.0,5064.35546875,1.0,283.1499938964844,287.9169616699219,291.674560546875,293.6730651855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812355637550354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5021.5341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2584.9033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306180,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.8622410297393799,0.5504522919654846,0.4986566007137298,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.8473300933837891,0.5215946435928345,0.4977158904075622,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.858070969581604,0.5423762202262878,0.3821800649166107,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075622558594,0.7857148051261902,0.4115036129951477,0.3946111500263214,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9076538085937,0.7227084040641785,0.3155928254127502,1.4455219507217407,288.90753173828125,284.95001220703125,296.6848449707031,288.647216796875,296.6856384277344,297.3712158203125,288.9072265625,1.0,0.7460325956344604,1.0,1.0,0.0,1.0,-3.86617660522461,3.8661646842956543,1.202005114464555e-05,2.986957311630249,1.0,0.6499999761581421,0.0,276.54449462890625,287.0,30457.4921875,-0.0,5136.43701171875,1.0,283.1499938964844,287.9082946777344,291.64898681640625,293.64434814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812687337398529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5011.59814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2587.962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306240,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.8622410297393799,0.5504522919654846,0.4986566007137298,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.8473300933837891,0.5215946435928345,0.4977158904075622,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.858070969581604,0.5423762202262878,0.3821800649166107,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075622558594,0.7857148051261902,0.4115036129951477,0.3946111500263214,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9076538085937,0.7227084040641785,0.3155928254127502,1.4455219507217407,288.90753173828125,284.95001220703125,296.6848449707031,288.647216796875,296.6856384277344,297.3712158203125,288.9072265625,1.0,0.7460325956344604,1.0,1.0,0.0,1.0,-3.86617660522461,3.8661646842956543,1.202005114464555e-05,2.986957311630249,1.0,0.6499999761581421,0.0,276.54449462890625,287.0,30457.4921875,-0.0,5136.43701171875,1.0,283.1499938964844,287.9082946777344,291.64898681640625,293.64434814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812687337398529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5011.59814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2587.962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306300,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9015808105469,0.8616352081298828,0.5511497855186462,0.4993429481983185,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9015808105469,0.847159206867218,0.5230530500411987,0.4991465210914612,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9015808105469,0.857593297958374,0.5433048009872437,0.3828694522380829,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9016418457031,0.7855227589607239,0.4126099050045013,0.3957122564315796,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017028808594,0.7223299741744995,0.316120445728302,1.4481589794158936,288.9015808105469,284.95001220703125,296.654052734375,288.6344909667969,296.6549377441406,297.3658142089844,288.9012451171875,1.0,0.747787594795227,1.0,1.0,0.0,1.0,-3.8740527629852295,3.8740408420562735,1.2069017429894302e-05,2.993023157119751,1.0,0.6499999761581421,0.0,278.1956481933594,287.0,30423.435546875,-0.0,5171.46240234375,1.0,283.1499938964844,287.90313720703125,291.63580322265625,293.6292724609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127850294113159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5006.2294921875,0.0,149.58847045898438,1895.4371337890625,0.0,2588.86376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306360,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949890136719,0.8610052466392517,0.5518030524253845,0.4999905526638031,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.89501953125,0.8469671607017517,0.5244786143302917,0.5005468130111694,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949890136719,0.8570966720581055,0.544201135635376,0.3835369050502777,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8950500488281,0.7853084206581116,0.4136878848075866,0.3967872560024261,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.721933126449585,0.316625714302063,1.450698733329773,288.8949890136719,284.95001220703125,296.6224060058594,288.6215209960937,296.6233215332031,297.36041259765625,288.8946228027344,1.0,0.7495077848434448,1.0,1.0,0.0,1.0,-3.88167142868042,3.881659507751465,1.211647304444341e-05,2.998889207839966,1.0,0.6499999761581421,0.0,279.8465881347656,290.0,30385.994140625,-0.0,5205.8212890625,1.0,283.1499938964844,287.8974609375,291.62237548828125,293.61376953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128401041030884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5000.60302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2589.371826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306420,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87994384765625,0.8596735596656799,0.5529765486717224,0.501168966293335,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8799743652344,0.8465205430984497,0.5272314548492432,0.503256618976593,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8799743652344,0.8560471534729004,0.5458961129188538,0.3848055303096771,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.7848134636878967,0.4157587885856628,0.3988587856292724,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.880126953125,0.7210840582847595,0.3175691366195678,1.455485701560974,288.87994384765625,284.95001220703125,296.55670166015625,288.5948486328125,296.5576477050781,297.3495483398437,288.8794860839844,1.0,0.7528433799743652,1.0,1.0,0.0,1.0,-3.896134614944458,3.896122455596924,1.220680042024469e-05,3.010019540786743,1.0,0.6499999761581421,0.0,283.1477355957031,293.0,30301.48046875,-0.0,5272.49365234375,1.0,283.1499938964844,287.8846130371094,291.5948181152344,293.5813903808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128223419189453,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4988.6083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2589.2080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306480,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87994384765625,0.8596735596656799,0.5529765486717224,0.501168966293335,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8799743652344,0.8465205430984497,0.5272314548492432,0.503256618976593,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8799743652344,0.8560471534729004,0.5458961129188538,0.3848055303096771,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.7848134636878967,0.4157587885856628,0.3988587856292724,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.880126953125,0.7210840582847595,0.3175691366195678,1.455485701560974,288.87994384765625,284.95001220703125,296.55670166015625,288.5948486328125,296.5576477050781,297.3495483398437,288.8794860839844,1.0,0.7528433799743652,1.0,1.0,0.0,1.0,-3.896134614944458,3.896122455596924,1.220680042024469e-05,3.010019540786743,1.0,0.6499999761581421,0.0,283.1477355957031,293.0,30301.48046875,-0.0,5272.49365234375,1.0,283.1499938964844,287.8846130371094,291.5948181152344,293.5813903808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128223419189453,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4988.6083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2589.2080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306540,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8623962402344,0.8582282662391663,0.5539376139640808,0.502163290977478,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8623962402344,0.8459795713424683,0.5298362970352173,0.5058291554450989,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8623962402344,0.8549109101295471,0.5474426746368408,0.3859729170799255,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.86248779296875,0.7842179536819458,0.4177005290985107,0.4008109271526336,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8625793457031,0.7201499938964844,0.3184122145175934,1.4598318338394165,288.86236572265625,284.95001220703125,296.4880676269531,288.5673217773437,296.4889831542969,297.3387145996094,288.8618469238281,1.0,0.7560198307037354,1.0,1.0,0.0,1.0,-3.909415721893311,3.909403324127197,1.2290019185456911e-05,3.0202324390411377,1.0,0.6499999761581421,0.0,286.4454345703125,296.0,30204.166015625,-0.0,5335.89111328125,1.0,283.1499938964844,287.86968994140625,291.5663452148437,293.5472412109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126005530357361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4975.62353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2587.162353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306600,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8623962402344,0.8582282662391663,0.5539376139640808,0.502163290977478,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8623962402344,0.8459795713424683,0.5298362970352173,0.5058291554450989,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8623962402344,0.8549109101295471,0.5474426746368408,0.3859729170799255,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.86248779296875,0.7842179536819458,0.4177005290985107,0.4008109271526336,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8625793457031,0.7201499938964844,0.3184122145175934,1.4598318338394165,288.86236572265625,284.95001220703125,296.4880676269531,288.5673217773437,296.4889831542969,297.3387145996094,288.8618469238281,1.0,0.7560198307037354,1.0,1.0,0.0,1.0,-3.909415721893311,3.909403324127197,1.2290019185456911e-05,3.0202324390411377,1.0,0.6499999761581421,0.0,286.4454345703125,296.0,30204.166015625,-0.0,5335.89111328125,1.0,283.1499938964844,287.86968994140625,291.5663452148437,293.5472412109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126005530357361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4975.62353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2587.162353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306660,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427429199219,0.8566739559173584,0.5546748638153076,0.5029686093330383,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427429199219,0.8453601002693176,0.5323124527931213,0.5082823038101196,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427429199219,0.8537030816078186,0.5488584637641907,0.3870510458946228,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84283447265625,0.7835378646850586,0.4195290505886078,0.4026581943035126,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84295654296875,0.7191458344459534,0.3191730678081512,1.4638117551803589,288.8427124023437,284.95001220703125,296.4168701171875,288.5390625,296.4178771972656,297.32794189453125,288.8421325683594,1.0,0.7590547204017639,1.0,1.0,0.0,1.0,-3.92164945602417,3.9216370582580566,1.2366901501081884e-05,3.029632806777954,1.0,0.6499999761581421,0.0,289.7408752441406,299.0,30096.0703125,-0.0,5396.36572265625,1.0,283.1499938964844,287.85308837890625,291.5372314453125,293.5117492675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122174143791199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4961.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2583.62841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306720,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427429199219,0.8566739559173584,0.5546748638153076,0.5029686093330383,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427429199219,0.8453601002693176,0.5323124527931213,0.5082823038101196,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427429199219,0.8537030816078186,0.5488584637641907,0.3870510458946228,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84283447265625,0.7835378646850586,0.4195290505886078,0.4026581943035126,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84295654296875,0.7191458344459534,0.3191730678081512,1.4638117551803589,288.8427124023437,284.95001220703125,296.4168701171875,288.5390625,296.4178771972656,297.32794189453125,288.8421325683594,1.0,0.7590547204017639,1.0,1.0,0.0,1.0,-3.92164945602417,3.9216370582580566,1.2366901501081884e-05,3.029632806777954,1.0,0.6499999761581421,0.0,289.7408752441406,299.0,30096.0703125,-0.0,5396.36572265625,1.0,283.1499938964844,287.85308837890625,291.5372314453125,293.5117492675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122174143791199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4961.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2583.62841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306780,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.821044921875,0.8550161123275757,0.555206835269928,0.5035848617553711,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210754394531,0.8446669578552246,0.5346607565879822,0.5106165409088135,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.821044921875,0.85242760181427,0.5501420497894287,0.3880388736724853,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211364746094,0.7827773690223694,0.4212441146373749,0.4044001400470733,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.7180729508399963,0.3198486268520355,1.467423439025879,288.821044921875,284.95001220703125,296.343505859375,288.5101318359375,296.3445129394531,297.31744384765625,288.82037353515625,1.0,0.7619472742080688,1.0,1.0,0.0,1.0,-3.93283486366272,3.9328222274780273,1.243738370249048e-05,3.038219928741455,1.0,0.6499999761581421,0.0,293.0302429199219,302.0,29977.61328125,-0.0,5453.81591796875,1.0,283.1499938964844,287.8348388671875,291.50750732421875,293.4750061035156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116753697395325,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4947.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2578.63037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306840,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.821044921875,0.8550161123275757,0.555206835269928,0.5035848617553711,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210754394531,0.8446669578552246,0.5346607565879822,0.5106165409088135,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.821044921875,0.85242760181427,0.5501420497894287,0.3880388736724853,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211364746094,0.7827773690223694,0.4212441146373749,0.4044001400470733,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.7180729508399963,0.3198486268520355,1.467423439025879,288.821044921875,284.95001220703125,296.343505859375,288.5101318359375,296.3445129394531,297.31744384765625,288.82037353515625,1.0,0.7619472742080688,1.0,1.0,0.0,1.0,-3.93283486366272,3.9328222274780273,1.243738370249048e-05,3.038219928741455,1.0,0.6499999761581421,0.0,293.0302429199219,302.0,29977.61328125,-0.0,5453.81591796875,1.0,283.1499938964844,287.8348388671875,291.50750732421875,293.4750061035156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116753697395325,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4947.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2578.63037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306900,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8095397949219,0.8541568517684937,0.5554091334342957,0.5038341879844666,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8095397949219,0.8442956209182739,0.5357898473739624,0.5117416381835938,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8095397949219,0.8517671227455139,0.5507367849349976,0.3885005414485931,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.7823697924613953,0.422061413526535,0.4052337110042572,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.7175111770629883,0.3201544880867004,1.4690911769866943,288.8095092773437,284.95001220703125,296.3060913085937,288.4954528808594,296.30712890625,297.3122863769531,288.808837890625,1.0,0.7633427977561951,1.0,1.0,0.0,1.0,-3.938055515289306,3.938043117523194,1.2470341061998624e-05,3.0422253608703613,1.0,0.6499999761581421,0.0,294.6724548339844,302.0,29914.9921875,-0.0,5481.45361328125,1.0,283.1499938964844,287.8251647949219,291.4924621582031,293.4562072753906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811349093914032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4939.84765625,0.0,149.58847045898438,1895.4371337890625,0.0,2575.62255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12306960,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.797607421875,0.853280782699585,0.5555731654167175,0.504048764705658,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.797607421875,0.8439093232154846,0.5368902087211609,0.5128399133682251,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.797607421875,0.8510929346084595,0.5513013005256653,0.3889413774013519,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7976989746094,0.7819454669952393,0.4228529632091522,0.4060432612895965,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7978515625,0.7169328331947327,0.3204391002655029,1.470666527748108,288.7975769042969,284.95001220703125,296.26824951171875,288.4806823730469,296.2693176269531,297.3072204589844,288.796875,1.0,0.7647055983543396,1.0,1.0,0.0,1.0,-3.943037509918213,3.943024873733521,1.25018259495846e-05,3.0460457801818848,1.0,0.6499999761581421,0.0,296.3125305175781,305.0,29850.193359375,-0.0,5508.38037109375,1.0,283.1499938964844,287.8151550292969,291.4773254394531,293.4371643066406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109874725341797,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4932.2001953125,0.0,149.58847045898438,1895.4371337890625,0.0,2572.2900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307020,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7724914550781,0.8514786958694458,0.555785596370697,0.5043737292289734,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77252197265625,0.8430899977684021,0.5390011072158813,0.5149526596069336,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7724914550781,0.8497012257575989,0.5523347854614258,0.3897574245929718,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7726135253906,0.7810445427894592,0.4243551790714264,0.4075868725776672,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.77276611328125,0.7157213687896729,0.3209399282932281,1.473517894744873,288.7724914550781,284.95001220703125,296.1915283203125,288.4508056640625,296.1925964355469,297.29736328125,288.771728515625,1.0,0.7673280239105225,1.0,1.0,0.0,1.0,-3.9522454738616943,3.952233076095581,1.2560106370074209e-05,3.0531013011932373,1.0,0.6499999761581421,0.0,299.5851745605469,293.0,29714.408203125,-0.0,5559.943359375,1.0,283.1499938964844,287.7941589355469,291.4467163085937,293.3983764648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101519346237183,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4916.48193359375,0.0,149.58847045898438,1895.4371337890625,0.0,2564.5927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307080,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7724914550781,0.8514786958694458,0.555785596370697,0.5043737292289734,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77252197265625,0.8430899977684021,0.5390011072158813,0.5149526596069336,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7724914550781,0.8497012257575989,0.5523347854614258,0.3897574245929718,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7726135253906,0.7810445427894592,0.4243551790714264,0.4075868725776672,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.77276611328125,0.7157213687896729,0.3209399282932281,1.473517894744873,288.7724914550781,284.95001220703125,296.1915283203125,288.4508056640625,296.1925964355469,297.29736328125,288.771728515625,1.0,0.7673280239105225,1.0,1.0,0.0,1.0,-3.9522454738616943,3.952233076095581,1.2560106370074209e-05,3.0531013011932373,1.0,0.6499999761581421,0.0,299.5851745605469,293.0,29714.408203125,-0.0,5559.943359375,1.0,283.1499938964844,287.7941589355469,291.4467163085937,293.3983764648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101519346237183,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4916.48193359375,0.0,149.58847045898438,1895.4371337890625,0.0,2564.5927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307140,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442932128906,0.854576587677002,0.5558854937553406,0.5043247938156128,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442932128906,0.8470372557640076,0.5410196185112,0.5166932940483093,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442932128906,0.8531878590583801,0.5532702207565308,0.3902947306632995,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7444152832031,0.7848398685455322,0.4257752001285553,0.4087674021720886,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7445983886719,0.7185083627700806,0.3213713765144348,1.474703311920166,288.7442626953125,284.95001220703125,296.1136474609375,288.420654296875,296.11474609375,297.287841796875,288.74334716796875,1.0,0.7658749222755432,1.0,1.0,0.0,1.0,-3.95778226852417,3.9577696323394775,1.2595314728969242e-05,3.05737566947937,1.0,0.6499999761581421,0.0,295.4959716796875,281.0,29560.810546875,-0.0,5550.0654296875,1.0,283.1499938964844,287.7707824707031,291.415771484375,293.3585510253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091839551925659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4899.830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2555.680419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307200,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442932128906,0.854576587677002,0.5558854937553406,0.5043247938156128,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442932128906,0.8470372557640076,0.5410196185112,0.5166932940483093,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442932128906,0.8531878590583801,0.5532702207565308,0.3902947306632995,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7444152832031,0.7848398685455322,0.4257752001285553,0.4087674021720886,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7445983886719,0.7185083627700806,0.3213713765144348,1.474703311920166,288.7442626953125,284.95001220703125,296.1136474609375,288.420654296875,296.11474609375,297.287841796875,288.74334716796875,1.0,0.7658749222755432,1.0,1.0,0.0,1.0,-3.95778226852417,3.9577696323394775,1.2595314728969242e-05,3.05737566947937,1.0,0.6499999761581421,0.0,295.4959716796875,281.0,29560.810546875,-0.0,5550.0654296875,1.0,283.1499938964844,287.7707824707031,291.415771484375,293.3585510253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091839551925659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4899.830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2555.680419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307260,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7133483886719,0.8605764508247375,0.5558807849884033,0.5040338635444641,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71337890625,0.8538474440574646,0.5429548025131226,0.5181988477706909,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7133483886719,0.8595820069313049,0.5541141629219055,0.390653133392334,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7135009765625,0.7913957238197327,0.4271254539489746,0.4097250699996948,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71368408203125,0.7235074639320374,0.3217491209506988,1.4749020338058472,288.7133178710937,284.95001220703125,296.03497314453125,288.39031982421875,296.0361022949219,297.2789306640625,288.7123413085937,1.0,0.7625922560691833,1.0,1.0,0.0,1.0,-3.961069822311402,3.961057186126709,1.2616064850590192e-05,3.0598561763763428,1.0,0.6499999761581421,0.0,287.43768310546875,269.0,29395.314453125,-0.0,5506.05859375,1.0,283.1499938964844,287.7451477050781,291.3843688964844,293.3172302246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079901933670044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4882.271484375,0.0,149.58847045898438,1895.4371337890625,0.0,2544.69775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307320,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7133483886719,0.8605764508247375,0.5558807849884033,0.5040338635444641,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71337890625,0.8538474440574646,0.5429548025131226,0.5181988477706909,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7133483886719,0.8595820069313049,0.5541141629219055,0.390653133392334,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7135009765625,0.7913957238197327,0.4271254539489746,0.4097250699996948,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71368408203125,0.7235074639320374,0.3217491209506988,1.4749020338058472,288.7133178710937,284.95001220703125,296.03497314453125,288.39031982421875,296.0361022949219,297.2789306640625,288.7123413085937,1.0,0.7625922560691833,1.0,1.0,0.0,1.0,-3.961069822311402,3.961057186126709,1.2616064850590192e-05,3.0598561763763428,1.0,0.6499999761581421,0.0,287.43768310546875,269.0,29395.314453125,-0.0,5506.05859375,1.0,283.1499938964844,287.7451477050781,291.3843688964844,293.3172302246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079901933670044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4882.271484375,0.0,149.58847045898438,1895.4371337890625,0.0,2544.69775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307380,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810302734375,0.8683803081512451,0.5557798743247986,0.5035898685455322,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810302734375,0.8624837398529053,0.544816792011261,0.5195642113685608,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810302734375,0.8678015470504761,0.5548746585845947,0.3909013569355011,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811828613281,0.7996026277542114,0.4284141361713409,0.4105538427829742,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813659667969,0.7297536134719849,0.3220795691013336,1.4745546579360962,288.6809997558594,284.95001220703125,295.95587158203125,288.35992431640625,295.9570007324219,297.27056884765625,288.67999267578125,1.0,0.7583401203155518,1.0,1.0,0.0,1.0,-3.963058233261109,3.963045597076416,1.2628521290025674e-05,3.0613231658935547,1.0,0.6499999761581421,0.0,277.5282897949219,257.0,29223.216796875,-0.0,5445.28955078125,1.0,283.1499938964844,287.71844482421875,291.3529663085937,293.2752990722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065821528434753,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4864.3408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2531.754638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
