time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307440,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810302734375,0.8683803081512451,0.5557798743247986,0.5035898685455322,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810302734375,0.8624837398529053,0.544816792011261,0.5195642113685608,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810302734375,0.8678015470504761,0.5548746585845947,0.3909013569355011,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811828613281,0.7996026277542114,0.4284141361713409,0.4105538427829742,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813659667969,0.7297536134719849,0.3220795691013336,1.4745546579360962,288.6809997558594,284.95001220703125,295.95587158203125,288.35992431640625,295.9570007324219,297.27056884765625,288.67999267578125,1.0,0.7583401203155518,1.0,1.0,0.0,1.0,-3.963058233261109,3.963045597076416,1.2628521290025674e-05,3.0613231658935547,1.0,0.6499999761581421,0.0,277.5282897949219,257.0,29223.216796875,-0.0,5445.28955078125,1.0,283.1499938964844,287.71844482421875,291.3529663085937,293.2752990722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065821528434753,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4864.3408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2531.754638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307500,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6645202636719,0.8728355765342712,0.5556929111480713,0.5033207535743713,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6645202636719,0.8673751950263977,0.5457204580307007,0.5202059149742126,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6645202636719,0.8724749088287354,0.5552226305007935,0.3909920454025268,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6646423339844,0.8041850328445435,0.4290349781513214,0.4109310209751129,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.66485595703125,0.733257532119751,0.3222261667251587,1.474226713180542,288.6644897460937,284.95001220703125,295.916259765625,288.34478759765625,295.9173889160156,297.2666015625,288.6634521484375,1.0,0.7559872269630432,1.0,1.0,0.0,1.0,-3.963675975799561,3.963663339614868,1.2632347534236033e-05,3.061764478683472,1.0,0.6499999761581421,0.0,272.1728210449219,257.0,29135.4453125,-0.0,5410.96826171875,1.0,283.1499938964844,287.70477294921875,291.3373718261719,293.2543029785156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805810272693634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4855.3115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2524.66455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307560,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.87760329246521,0.5555856823921204,0.5030285716056824,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.8725963830947876,0.5466091632843018,0.520828127861023,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.8774670362472534,0.5555501580238342,0.3910655081272125,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6479797363281,0.8089725971221924,0.429642766714096,0.4112905859947204,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.648193359375,0.7369882464408875,0.3223623633384704,1.473827242851257,288.6477966308594,284.95001220703125,295.8766784667969,288.32965087890625,295.8778076171875,297.2627258300781,288.6467590332031,1.0,0.7535446286201477,1.0,1.0,0.0,1.0,-3.964113712310791,3.964101076126098,1.2635026905627456e-05,3.0620665550231934,1.0,0.6499999761581421,0.0,266.6757507324219,245.0,29046.962890625,-0.0,5375.1064453125,1.0,283.1499938964844,287.6910095214844,291.3218688964844,293.2333374023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050065040588379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4846.27099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2517.286376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307620,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6141357421875,0.8880710601806641,0.5553075671195984,0.5023761987686157,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6141357421875,0.8840281367301941,0.5483396053314209,0.5220169425010681,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6141357421875,0.8883960247039795,0.5561315417289734,0.3911545276641845,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6142883300781,0.8188402652740479,0.4308164417743683,0.4119590222835541,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.614501953125,0.7451907396316528,0.322601705789566,1.4728270769119265,288.6141052246094,284.95001220703125,295.7977905273437,288.2995910644531,295.79888916015625,297.25537109375,288.6130676269531,1.0,0.7484428882598877,1.0,1.0,0.0,1.0,-3.964468240737915,3.964455604553223,1.263706599274883e-05,3.0622684955596924,1.0,0.6499999761581421,0.0,255.3752899169922,233.0,28868.3984375,-0.0,5299.64013671875,1.0,283.1499938964844,287.6631774902344,291.29119873046875,293.19158935546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803314208984375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4828.20458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2501.764892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307680,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6141357421875,0.8880710601806641,0.5553075671195984,0.5023761987686157,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6141357421875,0.8840281367301941,0.5483396053314209,0.5220169425010681,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6141357421875,0.8883960247039795,0.5561315417289734,0.3911545276641845,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6142883300781,0.8188402652740479,0.4308164417743683,0.4119590222835541,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.614501953125,0.7451907396316528,0.322601705789566,1.4728270769119265,288.6141052246094,284.95001220703125,295.7977905273437,288.2995910644531,295.79888916015625,297.25537109375,288.6130676269531,1.0,0.7484428882598877,1.0,1.0,0.0,1.0,-3.964468240737915,3.964455604553223,1.263706599274883e-05,3.0622684955596924,1.0,0.6499999761581421,0.0,255.3752899169922,233.0,28868.3984375,-0.0,5299.64013671875,1.0,283.1499938964844,287.6631774902344,291.29119873046875,293.19158935546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803314208984375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4828.20458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2501.764892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307740,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802001953125,0.8997800350189209,0.554953396320343,0.5016472339630127,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802001953125,0.8967767357826233,0.5500142574310303,0.5231442451477051,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802001953125,0.900579571723938,0.5566333532333374,0.3911797702312469,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.580322265625,0.8293931484222412,0.4319395422935486,0.4125711321830749,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805358886719,0.7544971704483032,0.3227984309196472,1.4715991020202637,288.5801696777344,284.95001220703125,295.7195129394531,288.2698974609375,295.7206115722656,297.2484741210937,288.5791015625,1.0,0.7431368827819824,1.0,1.0,0.0,1.0,-3.9642374515533447,3.964224815368652,1.2635381608561149e-05,3.062021493911743,1.0,0.6499999761581421,0.0,243.8362731933593,221.0,28688.85546875,-0.0,5220.71044921875,1.0,283.1499938964844,287.6351318359375,291.2610168457031,293.15020751953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015311360359192,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4810.23486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2485.432373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307800,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802001953125,0.8997800350189209,0.554953396320343,0.5016472339630127,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802001953125,0.8967767357826233,0.5500142574310303,0.5231442451477051,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802001953125,0.900579571723938,0.5566333532333374,0.3911797702312469,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.580322265625,0.8293931484222412,0.4319395422935486,0.4125711321830749,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805358886719,0.7544971704483032,0.3227984309196472,1.4715991020202637,288.5801696777344,284.95001220703125,295.7195129394531,288.2698974609375,295.7206115722656,297.2484741210937,288.5791015625,1.0,0.7431368827819824,1.0,1.0,0.0,1.0,-3.9642374515533447,3.964224815368652,1.2635381608561149e-05,3.062021493911743,1.0,0.6499999761581421,0.0,243.8362731933593,221.0,28688.85546875,-0.0,5220.71044921875,1.0,283.1499938964844,287.6351318359375,291.2610168457031,293.15020751953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015311360359192,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4810.23486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2485.432373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307860,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.9133688807487488,0.5545215010643005,0.500843346118927,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.9112862944602966,0.5516327023506165,0.5242131352424622,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.9147906303405762,0.5570605993270874,0.3911480903625488,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463562011719,0.8410923480987549,0.4330102503299713,0.4131286442279815,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54656982421875,0.7650998830795288,0.3229478001594543,1.4701379537582395,288.5461730957031,284.95001220703125,295.6422119140625,288.2406921386719,295.64337158203125,297.24200439453125,288.5451354980469,1.0,0.7376677393913269,1.0,1.0,0.0,1.0,-3.963431835174561,3.963419198989868,1.2630046512640549e-05,3.0613341331481934,1.0,0.6499999761581421,0.0,232.15509033203125,209.0,28509.333984375,-0.0,5139.03857421875,1.0,283.1499938964844,287.60711669921875,291.2314758300781,293.1094665527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799674928188324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4792.46728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2468.453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307920,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.9133688807487488,0.5545215010643005,0.500843346118927,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.9112862944602966,0.5516327023506165,0.5242131352424622,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.9147906303405762,0.5570605993270874,0.3911480903625488,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463562011719,0.8410923480987549,0.4330102503299713,0.4131286442279815,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54656982421875,0.7650998830795288,0.3229478001594543,1.4701379537582395,288.5461730957031,284.95001220703125,295.6422119140625,288.2406921386719,295.64337158203125,297.24200439453125,288.5451354980469,1.0,0.7376677393913269,1.0,1.0,0.0,1.0,-3.963431835174561,3.963419198989868,1.2630046512640549e-05,3.0613341331481934,1.0,0.6499999761581421,0.0,232.15509033203125,209.0,28509.333984375,-0.0,5139.03857421875,1.0,283.1499938964844,287.60711669921875,291.2314758300781,293.1094665527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799674928188324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4792.46728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2468.453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12307980,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.929759681224823,0.5540252923965454,0.4999794065952301,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.9288881421089172,0.553205668926239,0.5252364873886108,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.9318032264709472,0.5574287176132202,0.391072928905487,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51251220703125,0.8544050455093384,0.434037446975708,0.4136427640914917,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5127258300781,0.777204155921936,0.3230558633804321,1.4684828519821167,288.5123596191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5673828125,297.2359924316406,288.5113220214844,1.0,0.7320804595947266,1.0,1.0,0.0,1.0,-3.962160110473633,3.962147474288941,1.2621756468433888e-05,3.0602915287017822,1.0,0.6499999761581421,0.0,220.4086761474609,197.0,28330.884765625,-0.0,5055.51953125,1.0,283.1499938964844,287.5792236328125,291.20263671875,293.0694580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977606058120728,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4774.96484375,0.0,149.58847045898438,1895.4371337890625,0.0,2450.96875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308040,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.929759681224823,0.5540252923965454,0.4999794065952301,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.9288881421089172,0.553205668926239,0.5252364873886108,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.9318032264709472,0.5574287176132202,0.391072928905487,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51251220703125,0.8544050455093384,0.434037446975708,0.4136427640914917,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5127258300781,0.777204155921936,0.3230558633804321,1.4684828519821167,288.5123596191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5673828125,297.2359924316406,288.5113220214844,1.0,0.7320804595947266,1.0,1.0,0.0,1.0,-3.962160110473633,3.962147474288941,1.2621756468433888e-05,3.0602915287017822,1.0,0.6499999761581421,0.0,220.4086761474609,197.0,28330.884765625,-0.0,5055.51953125,1.0,283.1499938964844,287.5792236328125,291.20263671875,293.0694580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977606058120728,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4774.96484375,0.0,149.58847045898438,1895.4371337890625,0.0,2450.96875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308100,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49560546875,0.9387447834014891,0.5537558197975159,0.499527633190155,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49560546875,0.9385439157485962,0.553977370262146,0.525733470916748,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49560546875,0.9410513639450072,0.5575932860374451,0.3910212516784668,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957275390625,0.8618172407150269,0.4345365762710571,0.4138855636119842,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7838930487632751,0.3230957090854645,1.4675893783569336,288.4955749511719,284.95001220703125,295.5289001464844,288.1981506347656,295.52996826171875,297.2331237792969,288.4945068359375,1.0,0.7292489409446716,1.0,1.0,0.0,1.0,-3.9613687992095934,3.9613561630249023,1.2616629646799993e-05,3.059652328491211,1.0,0.6499999761581421,0.0,214.5205535888672,197.0,28242.361328125,-0.0,5013.2021484375,1.0,283.1499938964844,287.5653686523437,291.1885070800781,293.0497436523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967835664749146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4766.33935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2442.055419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308160,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4789428710937,0.9481026530265808,0.5534728169441223,0.4990631937980652,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4789428710937,0.9485605359077454,0.5547398924827576,0.5262213945388794,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4789428710937,0.9506253004074096,0.5577456951141357,0.3909607231616974,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.47906494140625,0.8698147535324097,0.4350265562534332,0.4141193032264709,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4792785644531,0.791049063205719,0.3231262564659118,1.4666528701782229,288.4789123535156,284.95001220703125,295.49200439453125,288.18438720703125,295.4930725097656,297.2303466796875,288.4778747558594,1.0,0.726393461227417,1.0,1.0,0.0,1.0,-3.9604783058166495,3.960465669631958,1.261087800230598e-05,3.058938503265381,1.0,0.6499999761581421,0.0,208.6237335205078,200.0,28154.59375,-0.0,4970.5380859375,1.0,283.1499938964844,287.5516357421875,291.17462158203125,293.0303039550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957953214645386,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4757.8232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2433.046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308220,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477844238281,0.955522894859314,0.5528691411018372,0.4983666241168976,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477844238281,0.9572412371635436,0.5562422275543213,0.5274540781974792,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477844238281,0.9584980010986328,0.5580191016197205,0.3910237550735473,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4479064941406,0.8770309090614319,0.4359821677207947,0.4148429930210113,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4480895996094,0.7971239686012268,0.3231612145900726,1.4659910202026367,288.44775390625,284.95001220703125,295.4197998046875,288.1575927734375,295.4208068847656,297.2250061035156,288.44683837890625,1.0,0.7246700525283813,1.0,1.0,0.0,1.0,-3.9612691402435294,3.961256504058838,1.2615605555765796e-05,3.0594489574432373,1.0,0.6499999761581421,0.0,203.9999389648437,218.0,27992.298828125,-0.0,4941.6552734375,1.0,283.1499938964844,287.5257873535156,291.1476135253906,292.9925537109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937950491905212,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4741.60009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2414.8359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308280,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477844238281,0.955522894859314,0.5528691411018372,0.4983666241168976,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477844238281,0.9572412371635436,0.5562422275543213,0.5274540781974792,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4477844238281,0.9584980010986328,0.5580191016197205,0.3910237550735473,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4479064941406,0.8770309090614319,0.4359821677207947,0.4148429930210113,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4480895996094,0.7971239686012268,0.3231612145900726,1.4659910202026367,288.44775390625,284.95001220703125,295.4197998046875,288.1575927734375,295.4208068847656,297.2250061035156,288.44683837890625,1.0,0.7246700525283813,1.0,1.0,0.0,1.0,-3.9612691402435294,3.961256504058838,1.2615605555765796e-05,3.0594489574432373,1.0,0.6499999761581421,0.0,203.9999389648437,218.0,27992.298828125,-0.0,4941.6552734375,1.0,283.1499938964844,287.5257873535156,291.1476135253906,292.9925537109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937950491905212,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4741.60009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2414.8359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308340,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.42047119140625,0.9447338581085204,0.5521831512451172,0.4980090856552124,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42047119140625,0.947855830192566,0.5576901435852051,0.529068648815155,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42047119140625,0.9483879804611206,0.5582234263420105,0.3913588523864746,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.42059326171875,0.8689396977424622,0.4368763267993927,0.4159434735774994,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4207458496094,0.7891245484352112,0.3231262564659118,1.467087984085083,288.42047119140625,284.95001220703125,295.3500061035156,288.13189697265625,295.3509521484375,297.2197570800781,288.419677734375,1.0,0.7286804914474487,1.0,1.0,0.0,1.0,-3.965824604034424,3.965811967849731,1.264435559278354e-05,3.062875986099243,1.0,0.6499999761581421,0.0,210.45333862304688,236.0,27850.041015625,-0.0,4999.3603515625,1.0,283.1499938964844,287.5030212402344,291.12225341796875,292.9574279785156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918632626533508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4726.9072265625,0.0,149.58847045898438,1895.4371337890625,0.0,2397.27783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308400,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.42047119140625,0.9447338581085204,0.5521831512451172,0.4980090856552124,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42047119140625,0.947855830192566,0.5576901435852051,0.529068648815155,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42047119140625,0.9483879804611206,0.5582234263420105,0.3913588523864746,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.42059326171875,0.8689396977424622,0.4368763267993927,0.4159434735774994,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4207458496094,0.7891245484352112,0.3231262564659118,1.467087984085083,288.42047119140625,284.95001220703125,295.3500061035156,288.13189697265625,295.3509521484375,297.2197570800781,288.419677734375,1.0,0.7286804914474487,1.0,1.0,0.0,1.0,-3.965824604034424,3.965811967849731,1.264435559278354e-05,3.062875986099243,1.0,0.6499999761581421,0.0,210.45333862304688,236.0,27850.041015625,-0.0,4999.3603515625,1.0,283.1499938964844,287.5030212402344,291.12225341796875,292.9574279785156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918632626533508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4726.9072265625,0.0,149.58847045898438,1895.4371337890625,0.0,2397.27783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308460,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3951110839844,0.925260365009308,0.5513961315155029,0.497780829668045,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3951110839844,0.9298225045204164,0.5590639114379883,0.5308455228805542,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3951110839844,0.9295670986175536,0.5583404302597046,0.3918042778968811,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.39520263671875,0.8545477390289307,0.4376855790615082,0.4171966016292572,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3953857421875,0.775151789188385,0.3229917585849762,1.4688478708267212,288.39508056640625,284.95001220703125,295.2804260253906,288.106689453125,295.28143310546875,297.2143249511719,288.3943176269531,1.0,0.735304057598114,1.0,1.0,0.0,1.0,-3.971850633621216,3.971837997436523,1.2682751730608288e-05,3.0675106048583984,1.0,0.6499999761581421,0.0,222.7891845703125,254.0,27714.76953125,-0.0,5101.68359375,1.0,283.1499938964844,287.4818725585937,291.0982360839844,292.9246826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901642322540283,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4713.1591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2381.86083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308520,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3951110839844,0.925260365009308,0.5513961315155029,0.497780829668045,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3951110839844,0.9298225045204164,0.5590639114379883,0.5308455228805542,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3951110839844,0.9295670986175536,0.5583404302597046,0.3918042778968811,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.39520263671875,0.8545477390289307,0.4376855790615082,0.4171966016292572,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3953857421875,0.775151789188385,0.3229917585849762,1.4688478708267212,288.39508056640625,284.95001220703125,295.2804260253906,288.106689453125,295.28143310546875,297.2143249511719,288.3943176269531,1.0,0.735304057598114,1.0,1.0,0.0,1.0,-3.971850633621216,3.971837997436523,1.2682751730608288e-05,3.0675106048583984,1.0,0.6499999761581421,0.0,222.7891845703125,254.0,27714.76953125,-0.0,5101.68359375,1.0,283.1499938964844,287.4818725585937,291.0982360839844,292.9246826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901642322540283,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4713.1591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2381.86083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308580,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.9046557545661926,0.5505052208900452,0.4975696802139282,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.9100549221038818,0.560359001159668,0.5326640009880066,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.9090723395347596,0.5583665370941162,0.3922719657421112,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.8393030166625977,0.4384075999259949,0.4184824228286743,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.7602392435073853,0.3227559030056,1.4706974029541016,288.3691101074219,284.95001220703125,295.2087707519531,288.0813293457031,295.2098083496094,297.2087097167969,288.3683166503906,1.0,0.7431883215904236,1.0,1.0,0.0,1.0,-3.9781227111816406,3.978110074996948,1.2722840438073035e-05,3.072355270385742,1.0,0.6499999761581421,0.0,238.03936767578125,272.0,27575.498046875,-0.0,5224.90380859375,1.0,283.1499938964844,287.4602355957031,291.0739440917969,292.8920593261719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886977791786194,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4699.197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2368.572509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308640,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.9046557545661926,0.5505052208900452,0.4975696802139282,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.9100549221038818,0.560359001159668,0.5326640009880066,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.9090723395347596,0.5583665370941162,0.3922719657421112,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.8393030166625977,0.4384075999259949,0.4184824228286743,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.7602392435073853,0.3227559030056,1.4706974029541016,288.3691101074219,284.95001220703125,295.2087707519531,288.0813293457031,295.2098083496094,297.2087097167969,288.3683166503906,1.0,0.7431883215904236,1.0,1.0,0.0,1.0,-3.9781227111816406,3.978110074996948,1.2722840438073035e-05,3.072355270385742,1.0,0.6499999761581421,0.0,238.03936767578125,272.0,27575.498046875,-0.0,5224.90380859375,1.0,283.1499938964844,287.4602355957031,291.0739440917969,292.8920593261719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886977791786194,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4699.197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2368.572509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308700,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.8954262137413025,0.5500192642211914,0.4974524080753326,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.9011064767837524,0.5609757900238037,0.5335700511932373,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.8998531699180603,0.5583439469337463,0.3925001621246338,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.8319832682609558,0.4387352764606476,0.4191195070743561,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.753097653388977,0.3225999772548675,1.4715720415115356,288.355712890625,284.95001220703125,295.1722106933594,288.0685729980469,295.1732482910156,297.20587158203125,288.3549194335937,1.0,0.7473762035369873,1.0,1.0,0.0,1.0,-3.98116683959961,3.981154203414917,1.2742334547510836e-05,3.0747110843658447,1.0,0.6499999761581421,0.0,246.31056213378903,272.0,27503.734375,-0.0,5290.76611328125,1.0,283.1499938964844,287.4490966796875,291.0614624023437,292.8753356933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880034446716309,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4692.0244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2362.287353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308760,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.8865441083908081,0.5495060086250305,0.4973207116127014,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.8927496075630188,0.5615717768669128,0.5344671010971069,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.8911665081977844,0.5582972764968872,0.39271941781044,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8249543905258179,0.4390406906604767,0.419746071100235,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.7463207244873047,0.3224188983440399,1.4723833799362185,288.342041015625,284.95001220703125,295.1352233886719,288.0557861328125,295.13629150390625,297.2029724121094,288.3412170410156,1.0,0.7516454458236694,1.0,1.0,0.0,1.0,-3.984083652496338,3.9840707778930655,1.2761032849084586e-05,3.0769705772399902,1.0,0.6499999761581421,0.0,254.8479766845703,290.0,27430.404296875,-0.0,5358.1357421875,1.0,283.1499938964844,287.4377136230469,291.0487365722656,292.8582763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873073220252991,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4684.7109375,0.0,149.58847045898438,1895.4371337890625,0.0,2355.989990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308820,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3138122558594,0.8701038360595703,0.5484060645103455,0.4970100522041321,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31378173828125,0.8772585988044739,0.56270831823349,0.5362282991409302,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31378173828125,0.8750554323196411,0.5581390261650085,0.3931271433830261,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139038085937,0.811598002910614,0.4395926892757416,0.4209627509117126,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140869140625,0.7339397072792053,0.3219915330410003,1.473801612854004,288.31378173828125,284.95001220703125,295.0600280761719,288.030029296875,295.0610656738281,297.1971740722656,288.3128967285156,1.0,0.7602768540382385,1.0,1.0,0.0,1.0,-3.989493608474731,3.98948073387146,1.2795767361239996e-05,3.081166505813598,1.0,0.6499999761581421,0.0,272.3933410644531,308.0,27279.08984375,-0.0,5495.0166015625,1.0,283.1499938964844,287.41424560546875,291.0228271484375,292.8233642578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858682870864868,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4669.7255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2342.98486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308880,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3138122558594,0.8701038360595703,0.5484060645103455,0.4970100522041321,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31378173828125,0.8772585988044739,0.56270831823349,0.5362282991409302,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31378173828125,0.8750554323196411,0.5581390261650085,0.3931271433830261,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139038085937,0.811598002910614,0.4395926892757416,0.4209627509117126,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140869140625,0.7339397072792053,0.3219915330410003,1.473801612854004,288.31378173828125,284.95001220703125,295.0600280761719,288.030029296875,295.0610656738281,297.1971740722656,288.3128967285156,1.0,0.7602768540382385,1.0,1.0,0.0,1.0,-3.989493608474731,3.98948073387146,1.2795767361239996e-05,3.081166505813598,1.0,0.6499999761581421,0.0,272.3933410644531,308.0,27279.08984375,-0.0,5495.0166015625,1.0,283.1499938964844,287.41424560546875,291.0228271484375,292.8233642578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858682870864868,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4669.7255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2342.98486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12308940,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.28436279296875,0.8555128574371338,0.5472073554992676,0.496626615524292,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.863491952419281,0.5637707114219666,0.5379360318183899,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.860727846622467,0.5578935146331787,0.3934862613677978,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2844543457031,0.7986604571342468,0.4400667250156402,0.422121912240982,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28466796875,0.722791850566864,0.321479320526123,1.4749125242233276,288.2843017578125,284.95001220703125,294.9833374023437,288.00408935546875,294.9844055175781,297.1913452148437,288.2834167480469,1.0,0.7689131498336792,1.0,1.0,0.0,1.0,-3.994253635406494,3.994240760803223,1.2826389138353989e-05,3.084864854812622,1.0,0.6499999761581421,0.0,290.32177734375,326.0,27121.646484375,-0.0,5632.76904296875,1.0,283.1499938964844,287.3898010253906,290.9964599609375,292.7875671386719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843300700187683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4654.3095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2329.10302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309000,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.28436279296875,0.8555128574371338,0.5472073554992676,0.496626615524292,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.863491952419281,0.5637707114219666,0.5379360318183899,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.860727846622467,0.5578935146331787,0.3934862613677978,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2844543457031,0.7986604571342468,0.4400667250156402,0.422121912240982,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28466796875,0.722791850566864,0.321479320526123,1.4749125242233276,288.2843017578125,284.95001220703125,294.9833374023437,288.00408935546875,294.9844055175781,297.1913452148437,288.2834167480469,1.0,0.7689131498336792,1.0,1.0,0.0,1.0,-3.994253635406494,3.994240760803223,1.2826389138353989e-05,3.084864854812622,1.0,0.6499999761581421,0.0,290.32177734375,326.0,27121.646484375,-0.0,5632.76904296875,1.0,283.1499938964844,287.3898010253906,290.9964599609375,292.7875671386719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843300700187683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4654.3095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2329.10302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309060,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2537841796875,0.8426402807235718,0.5459153652191162,0.496168315410614,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2537841796875,0.8513644337654114,0.5647634267807007,0.5395870804786682,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2537841796875,0.8480900526046753,0.5575656294822693,0.3937948048114776,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25390625,0.786789059638977,0.4404683113098144,0.4232214391231537,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541198730469,0.7122581601142883,0.3208902776241302,1.475717544555664,288.2537536621094,284.95001220703125,294.90533447265625,287.9779357910156,294.90643310546875,297.185546875,288.2528076171875,1.0,0.7774707674980164,1.0,1.0,0.0,1.0,-3.998354911804199,3.998342037200928,1.2852822692366315e-05,3.0880579948425293,1.0,0.6499999761581421,0.0,308.4413146972656,314.0,26958.50390625,-0.0,5769.986328125,1.0,283.1499938964844,287.36444091796875,290.96978759765625,292.7510986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826842069625854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4638.5390625,0.0,149.58847045898438,1895.4371337890625,0.0,2314.273193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309120,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2537841796875,0.8426402807235718,0.5459153652191162,0.496168315410614,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2537841796875,0.8513644337654114,0.5647634267807007,0.5395870804786682,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2537841796875,0.8480900526046753,0.5575656294822693,0.3937948048114776,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25390625,0.786789059638977,0.4404683113098144,0.4232214391231537,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541198730469,0.7122581601142883,0.3208902776241302,1.475717544555664,288.2537536621094,284.95001220703125,294.90533447265625,287.9779357910156,294.90643310546875,297.185546875,288.2528076171875,1.0,0.7774707674980164,1.0,1.0,0.0,1.0,-3.998354911804199,3.998342037200928,1.2852822692366315e-05,3.0880579948425293,1.0,0.6499999761581421,0.0,308.4413146972656,314.0,26958.50390625,-0.0,5769.986328125,1.0,283.1499938964844,287.36444091796875,290.96978759765625,292.7510986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826842069625854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4638.5390625,0.0,149.58847045898438,1895.4371337890625,0.0,2314.273193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309180,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.218994140625,0.8398014903068542,0.544566810131073,0.4951123595237732,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.218994140625,0.849543035030365,0.5657072067260742,0.5406204462051392,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.218994140625,0.8456677198410034,0.5571821928024292,0.3936414718627929,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2191162109375,0.7847925424575806,0.4408217668533325,0.423702210187912,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2193908691406,0.7098438739776611,0.3202535212039947,1.473579168319702,288.2189636230469,284.95001220703125,294.8262634277344,287.9515991210937,294.827392578125,297.179931640625,288.2178039550781,1.0,0.7780577540397644,1.0,1.0,0.0,1.0,-3.996158123016357,3.996145248413086,1.2839140254072843e-05,3.0865020751953125,1.0,0.6499999761581421,0.0,311.830810546875,302.0,26770.236328125,-0.0,5785.90625,1.0,283.1499938964844,287.3359375,290.9427490234375,292.7134704589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809216380119324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4621.607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2298.418701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
