time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309240,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.218994140625,0.8398014903068542,0.544566810131073,0.4951123595237732,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.218994140625,0.849543035030365,0.5657072067260742,0.5406204462051392,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.218994140625,0.8456677198410034,0.5571821928024292,0.3936414718627929,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2191162109375,0.7847925424575806,0.4408217668533325,0.423702210187912,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2193908691406,0.7098438739776611,0.3202535212039947,1.473579168319702,288.2189636230469,284.95001220703125,294.8262634277344,287.9515991210937,294.827392578125,297.179931640625,288.2178039550781,1.0,0.7780577540397644,1.0,1.0,0.0,1.0,-3.996158123016357,3.996145248413086,1.2839140254072843e-05,3.0865020751953125,1.0,0.6499999761581421,0.0,311.830810546875,302.0,26770.236328125,-0.0,5785.90625,1.0,283.1499938964844,287.3359375,290.9427490234375,292.7134704589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809216380119324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4621.607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2298.418701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309300,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2000427246094,0.8404497504234314,0.5438839197158813,0.4944495260715484,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2000427246094,0.8507714867591858,0.5661725401878357,0.5409967303276062,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2000427246094,0.8465659618377686,0.5569811463356018,0.3934593200683594,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001953125,0.785875678062439,0.4409947395324707,0.4238041043281555,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.200439453125,0.7104825973510742,0.3199351131916046,1.4718643426895142,288.20001220703125,284.95001220703125,294.786376953125,287.9383850097656,294.7875061035156,297.1773681640625,288.1988220214844,1.0,0.776905357837677,1.0,1.0,0.0,1.0,-3.9936540126800537,3.9936411380767822,1.2823107681469992e-05,3.084584951400757,1.0,0.6499999761581421,0.0,310.1432800292969,302.0,26669.7578125,-0.0,5766.14111328125,1.0,283.1499938964844,287.32037353515625,290.92889404296875,292.6937561035156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799367308616638,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4612.62548828125,0.0,149.58847045898438,1895.4371337890625,0.0,2289.572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309360,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806335449219,0.8418715000152588,0.5431954264640808,0.4937370121479034,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806030273437,0.8528096675872803,0.5666351318359375,0.5413230061531067,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806335449219,0.848257303237915,0.556774914264679,0.3932386636734009,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1807556152344,0.7877416610717773,0.4411669969558716,0.4238578081130981,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1810302734375,0.7118043899536133,0.3196195065975189,1.4699349403381348,288.1806030273437,284.95001220703125,294.74627685546875,287.92510986328125,294.7474060058594,297.17498779296875,288.1793518066406,1.0,0.7751715183258057,1.0,1.0,0.0,1.0,-3.990666627883911,3.9906539916992174,1.2803964636987075e-05,3.0822882652282715,1.0,0.6499999761581421,0.0,307.2245178222656,290.0,26567.0546875,-0.0,5736.41455078125,1.0,283.1499938964844,287.304443359375,290.9149169921875,292.6737060546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788759469985962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4603.4912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2280.053955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309420,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1408386230469,0.8463179469108582,0.5417975187301636,0.492210328578949,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14080810546875,0.8585897088050842,0.567550003528595,0.5418775677680969,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1408386230469,0.8532959818840027,0.5563441514968872,0.3927197158336639,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1409912109375,0.7930864095687866,0.4415070712566376,0.4238728284835815,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.7157585024833679,0.3189951181411743,1.4656860828399658,288.14080810546875,284.95001220703125,294.6655578613281,287.8984069824219,294.6667175292969,297.170654296875,288.1395263671875,1.0,0.7705996632575989,1.0,1.0,0.0,1.0,-3.983776807785034,3.983764171600342,1.2759825949615332e-05,3.076978206634521,1.0,0.6499999761581421,0.0,299.0743713378906,278.0,26357.25,-0.0,5658.357421875,1.0,283.1499938964844,287.2718200683594,290.88690185546875,292.6330871582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765619158744812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4584.98486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2259.3271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309480,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1408386230469,0.8463179469108582,0.5417975187301636,0.492210328578949,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14080810546875,0.8585897088050842,0.567550003528595,0.5418775677680969,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1408386230469,0.8532959818840027,0.5563441514968872,0.3927197158336639,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1409912109375,0.7930864095687866,0.4415070712566376,0.4238728284835815,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.7157585024833679,0.3189951181411743,1.4656860828399658,288.14080810546875,284.95001220703125,294.6655578613281,287.8984069824219,294.6667175292969,297.170654296875,288.1395263671875,1.0,0.7705996632575989,1.0,1.0,0.0,1.0,-3.983776807785034,3.983764171600342,1.2759825949615332e-05,3.076978206634521,1.0,0.6499999761581421,0.0,299.0743713378906,278.0,26357.25,-0.0,5658.357421875,1.0,283.1499938964844,287.2718200683594,290.88690185546875,292.6330871582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765619158744812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4584.98486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2259.3271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309540,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1002502441406,0.8523492217063904,0.5403631329536438,0.4905852079391479,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1002197265625,0.8660812377929688,0.5684444308280945,0.5423433184623718,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1002197265625,0.8599854111671448,0.5558817386627197,0.3921273946762085,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1003723144531,0.7999829053878784,0.4418344497680664,0.4238062500953674,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1006774902344,0.7208593487739563,0.3183741569519043,1.4611210823059082,288.1001892089844,284.95001220703125,294.5843505859375,287.8715515136719,294.58551025390625,297.1667785644531,288.0989074707031,1.0,0.7651119828224182,1.0,1.0,0.0,1.0,-3.9760940074920654,3.976081371307373,1.2710676855931524e-05,3.07105016708374,1.0,0.6499999761581421,0.0,289.0638122558594,266.0,26143.603515625,-0.0,5565.35400390625,1.0,283.1499938964844,287.2385559082031,290.85906982421875,292.5922546386719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740496397018433,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4566.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2236.88330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309600,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1002502441406,0.8523492217063904,0.5403631329536438,0.4905852079391479,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1002197265625,0.8660812377929688,0.5684444308280945,0.5423433184623718,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1002197265625,0.8599854111671448,0.5558817386627197,0.3921273946762085,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1003723144531,0.7999829053878784,0.4418344497680664,0.4238062500953674,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1006774902344,0.7208593487739563,0.3183741569519043,1.4611210823059082,288.1001892089844,284.95001220703125,294.5843505859375,287.8715515136719,294.58551025390625,297.1667785644531,288.0989074707031,1.0,0.7651119828224182,1.0,1.0,0.0,1.0,-3.9760940074920654,3.976081371307373,1.2710676855931524e-05,3.07105016708374,1.0,0.6499999761581421,0.0,289.0638122558594,266.0,26143.603515625,-0.0,5565.35400390625,1.0,283.1499938964844,287.2385559082031,290.85906982421875,292.5922546386719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740496397018433,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4566.34619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2236.88330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309660,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0591735839844,0.8595725297927856,0.5388848781585693,0.4888890981674194,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05914306640625,0.8748688697814941,0.5693103075027466,0.5427489876747131,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.05914306640625,0.8679214119911194,0.5553808808326721,0.3914835751056671,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592956542969,0.8079414963722229,0.4421409964561462,0.4236867725849151,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596008300781,0.7267264127731323,0.3177486658096313,1.456377625465393,288.0591125488281,284.95001220703125,294.5028076171875,287.84454345703125,294.50396728515625,297.16326904296875,288.05780029296875,1.0,0.7591342329978943,1.0,1.0,0.0,1.0,-3.9679126739501953,3.967900037765503,1.26584427562193e-05,3.064737319946289,1.0,0.6499999761581421,0.0,278.13482666015625,254.0,25927.71484375,-0.0,5464.87548828125,1.0,283.1499938964844,287.2048645019531,290.8314514160156,292.5514831542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714146971702576,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4547.681640625,0.0,149.58847045898438,1895.4371337890625,0.0,2213.4111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309720,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0591735839844,0.8595725297927856,0.5388848781585693,0.4888890981674194,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05914306640625,0.8748688697814941,0.5693103075027466,0.5427489876747131,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.05914306640625,0.8679214119911194,0.5553808808326721,0.3914835751056671,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592956542969,0.8079414963722229,0.4421409964561462,0.4236867725849151,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596008300781,0.7267264127731323,0.3177486658096313,1.456377625465393,288.0591125488281,284.95001220703125,294.5028076171875,287.84454345703125,294.50396728515625,297.16326904296875,288.05780029296875,1.0,0.7591342329978943,1.0,1.0,0.0,1.0,-3.9679126739501953,3.967900037765503,1.26584427562193e-05,3.064737319946289,1.0,0.6499999761581421,0.0,278.13482666015625,254.0,25927.71484375,-0.0,5464.87548828125,1.0,283.1499938964844,287.2048645019531,290.8314514160156,292.5514831542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714146971702576,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4547.681640625,0.0,149.58847045898438,1895.4371337890625,0.0,2213.4111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309780,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.017822265625,0.8678486347198486,0.5373582243919373,0.4871345162391662,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177917480469,0.8847810626029968,0.5701408982276917,0.5431060194969177,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177917480469,0.8769493103027344,0.5548369288444519,0.3907980322837829,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179443359375,0.8164068460464478,0.4424204230308532,0.4235260784626007,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01824951171875,0.7332800030708313,0.3171125948429107,1.4515116214752195,288.01776123046875,284.95001220703125,294.4211120605469,287.8174133300781,294.4223022460937,297.15997314453125,288.0164489746094,1.0,0.7528734803199768,1.0,1.0,0.0,1.0,-3.959355115890503,3.9593424797058105,1.2603925824805629e-05,3.058135986328125,1.0,0.6499999761581421,0.0,266.75177001953125,242.0,25710.5078125,-0.0,5360.53369140625,1.0,283.1499938964844,287.1709899902344,290.8039245605469,292.5107727050781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687050700187683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4529.0205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2189.34814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309840,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.017822265625,0.8678486347198486,0.5373582243919373,0.4871345162391662,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177917480469,0.8847810626029968,0.5701408982276917,0.5431060194969177,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177917480469,0.8769493103027344,0.5548369288444519,0.3907980322837829,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179443359375,0.8164068460464478,0.4424204230308532,0.4235260784626007,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01824951171875,0.7332800030708313,0.3171125948429107,1.4515116214752195,288.01776123046875,284.95001220703125,294.4211120605469,287.8174133300781,294.4223022460937,297.15997314453125,288.0164489746094,1.0,0.7528734803199768,1.0,1.0,0.0,1.0,-3.959355115890503,3.9593424797058105,1.2603925824805629e-05,3.058135986328125,1.0,0.6499999761581421,0.0,266.75177001953125,242.0,25710.5078125,-0.0,5360.53369140625,1.0,283.1499938964844,287.1709899902344,290.8039245605469,292.5107727050781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687050700187683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4529.0205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2189.34814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309900,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9970703125,0.8723788857460022,0.53657466173172,0.4862359762191772,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9970397949219,0.8901440501213074,0.5705400705337524,0.5432663559913635,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9970703125,0.8818644285202026,0.5545466542243958,0.3904401361942291,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972229003906,0.8208222389221191,0.4425476491451263,0.4234308004379272,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9975280761719,0.736836314201355,0.3167889416217804,1.449037790298462,287.9970397949219,284.95001220703125,294.3803100585937,287.8038024902344,294.3814697265625,297.15838623046875,287.9956970214844,1.0,0.7496678829193115,1.0,1.0,0.0,1.0,-3.954944372177124,3.954931735992432,1.257587609870825e-05,3.054734468460083,1.0,0.6499999761581421,0.0,260.9613342285156,242.0,25601.59765625,-0.0,5307.44189453125,1.0,283.1499938964844,287.15399169921875,290.7901611328125,292.4903869628906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673292756080627,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4519.6943359375,0.0,149.58847045898438,1895.4371337890625,0.0,2177.1591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12309960,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.976318359375,0.8771703243255615,0.5357790589332581,0.4853256344795227,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762878417969,0.8957697153091431,0.5709291100502014,0.5434162616729736,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762878417969,0.8870427012443542,0.5542454123497009,0.3900738358497619,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9764404296875,0.8253962993621826,0.4426670670509338,0.4233271777629852,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97674560546875,0.7405946254730225,0.3164615929126739,1.446542739868164,287.97625732421875,284.95001220703125,294.3395080566406,287.7901611328125,294.3406982421875,297.1568603515625,287.9749450683594,1.0,0.746427059173584,1.0,1.0,0.0,1.0,-3.9504599571228014,3.9504473209381104,1.2547392543638123e-05,3.051276922225952,1.0,0.6499999761581421,0.0,255.137924194336,230.0,25492.59765625,-0.0,5254.01318359375,1.0,283.1499938964844,287.136962890625,290.77642822265625,292.47003173828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659436464309692,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4510.37451171875,0.0,149.58847045898438,1895.4371337890625,0.0,2164.90380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310020,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347839355469,0.8875841498374939,0.5341497659683228,0.4834689199924469,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.9079920649528505,0.5716723799705505,0.5436822175979614,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.8982242941856384,0.5536080598831177,0.3893154263496399,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349060058594,0.8351830840110779,0.4428804516792297,0.4230940341949463,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.7488099336624146,0.3157949149608612,1.4414888620376587,287.9347229003906,284.95001220703125,294.2581787109375,287.7628479003906,294.25933837890625,297.15386962890625,287.93341064453125,1.0,0.7398525476455688,1.0,1.0,0.0,1.0,-3.9412682056427,3.941255807876587,1.2489115761127325e-05,3.044191837310791,1.0,0.6499999761581421,0.0,243.42169189453125,218.0,25274.580078125,-0.0,5146.35205078125,1.0,283.1499938964844,287.1029052734375,290.7489013671875,292.42926025390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763144850730896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4491.76513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2140.212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310080,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347839355469,0.8875841498374939,0.5341497659683228,0.4834689199924469,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.9079920649528505,0.5716723799705505,0.5436822175979614,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.8982242941856384,0.5536080598831177,0.3893154263496399,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349060058594,0.8351830840110779,0.4428804516792297,0.4230940341949463,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.7488099336624146,0.3157949149608612,1.4414888620376587,287.9347229003906,284.95001220703125,294.2581787109375,287.7628479003906,294.25933837890625,297.15386962890625,287.93341064453125,1.0,0.7398525476455688,1.0,1.0,0.0,1.0,-3.9412682056427,3.941255807876587,1.2489115761127325e-05,3.044191837310791,1.0,0.6499999761581421,0.0,243.42169189453125,218.0,25274.580078125,-0.0,5146.35205078125,1.0,283.1499938964844,287.1029052734375,290.7489013671875,292.42926025390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763144850730896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4491.76513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2140.212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310140,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.893310546875,0.8992018103599548,0.532476007938385,0.4815691411495209,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932800292969,0.9226393699645996,0.5723554491996765,0.5438941121101379,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932800292969,0.9109461903572084,0.5529342293739319,0.3885283768177032,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934326171875,0.8461114168167114,0.4430674314498901,0.4228321611881256,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89373779296875,0.758128821849823,0.3151122033596039,1.4363551139831543,287.89324951171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1784362792969,297.15093994140625,287.8919372558594,1.0,0.7331710457801819,1.0,1.0,0.0,1.0,-3.931796312332153,3.93178391456604,1.2429210983100347e-05,3.036893129348755,1.0,0.6499999761581421,0.0,231.64846801757807,206.0,25057.0,-0.0,5037.93408203125,1.0,283.1499938964844,287.06890869140625,290.7213439941406,292.38848876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603133320808411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4473.2197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2115.321533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310200,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.893310546875,0.8992018103599548,0.532476007938385,0.4815691411495209,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932800292969,0.9226393699645996,0.5723554491996765,0.5438941121101379,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932800292969,0.9109461903572084,0.5529342293739319,0.3885283768177032,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934326171875,0.8461114168167114,0.4430674314498901,0.4228321611881256,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89373779296875,0.758128821849823,0.3151122033596039,1.4363551139831543,287.89324951171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1784362792969,297.15093994140625,287.8919372558594,1.0,0.7331710457801819,1.0,1.0,0.0,1.0,-3.931796312332153,3.93178391456604,1.2429210983100347e-05,3.036893129348755,1.0,0.6499999761581421,0.0,231.64846801757807,206.0,25057.0,-0.0,5037.93408203125,1.0,283.1499938964844,287.06890869140625,290.7213439941406,292.38848876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603133320808411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4473.2197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2115.321533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310260,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.912673830986023,0.530770480632782,0.4796380996704101,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.9392482042312622,0.572959303855896,0.5440358519554138,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.9263318777084352,0.5522427558898926,0.3877258002758026,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8521423339844,0.8585477471351624,0.4432431757450104,0.4225559830665588,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524475097656,0.7687804698944092,0.3144150078296661,1.43115234375,287.8519592285156,285.01568603515625,294.0970153808594,287.7080993652344,294.0981750488281,297.1480407714844,287.8506164550781,1.0,0.726397693157196,1.0,1.0,0.0,1.0,-3.922081708908081,3.922069311141968,1.2367929230094887e-05,3.029409885406494,1.0,0.6499999761581421,0.0,219.84649658203125,194.0,24840.3828125,-0.0,4929.09814453125,1.0,283.1499938964844,287.0350646972656,290.6938171386719,292.3477478027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574549913406372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4454.7724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2090.28759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310320,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.912673830986023,0.530770480632782,0.4796380996704101,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.9392482042312622,0.572959303855896,0.5440358519554138,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.9263318777084352,0.5522427558898926,0.3877258002758026,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8521423339844,0.8585477471351624,0.4432431757450104,0.4225559830665588,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524475097656,0.7687804698944092,0.3144150078296661,1.43115234375,287.8519592285156,285.01568603515625,294.0970153808594,287.7080993652344,294.0981750488281,297.1480407714844,287.8506164550781,1.0,0.726397693157196,1.0,1.0,0.0,1.0,-3.922081708908081,3.922069311141968,1.2367929230094887e-05,3.029409885406494,1.0,0.6499999761581421,0.0,219.84649658203125,194.0,24840.3828125,-0.0,4929.09814453125,1.0,283.1499938964844,287.0350646972656,290.6938171386719,292.3477478027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574549913406372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4454.7724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2090.28759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310380,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109741210937,0.9291105270385742,0.5290318131446838,0.4776776134967804,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109130859375,0.956992208957672,0.5734780430793762,0.5440974235534668,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109436035156,0.9437444806098938,0.5515301823616028,0.3869093954563141,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81109619140625,0.8728705644607544,0.4434046149253845,0.4222672581672668,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114013671875,0.7810245156288147,0.3137041330337524,1.4258850812911987,287.8109130859375,285.1141662597656,294.0176086425781,287.6806945800781,294.0187683105469,297.14520263671875,287.8096008300781,1.0,0.7195364832878113,1.0,1.0,0.0,1.0,-3.912127733230591,3.9121155738830566,1.2305303243920209e-05,3.021744728088379,1.0,0.6499999761581421,0.0,208.0243682861328,182.0,24625.28515625,-0.0,4819.93310546875,1.0,283.1499938964844,287.0014343261719,290.66632080078125,292.30712890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545747756958008,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4436.4609375,0.0,149.58847045898438,1895.4371337890625,0.0,2065.15869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310440,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109741210937,0.9291105270385742,0.5290318131446838,0.4776776134967804,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109130859375,0.956992208957672,0.5734780430793762,0.5440974235534668,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109436035156,0.9437444806098938,0.5515301823616028,0.3869093954563141,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81109619140625,0.8728705644607544,0.4434046149253845,0.4222672581672668,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114013671875,0.7810245156288147,0.3137041330337524,1.4258850812911987,287.8109130859375,285.1141662597656,294.0176086425781,287.6806945800781,294.0187683105469,297.14520263671875,287.8096008300781,1.0,0.7195364832878113,1.0,1.0,0.0,1.0,-3.912127733230591,3.9121155738830566,1.2305303243920209e-05,3.021744728088379,1.0,0.6499999761581421,0.0,208.0243682861328,182.0,24625.28515625,-0.0,4819.93310546875,1.0,283.1499938964844,287.0014343261719,290.66632080078125,292.30712890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545747756958008,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4436.4609375,0.0,149.58847045898438,1895.4371337890625,0.0,2065.15869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310500,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7905578613281,0.938202440738678,0.5281480550765991,0.4766854345798492,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79052734375,0.9660338163375854,0.5737107396125793,0.5441026091575623,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7905578613281,0.9529398083686828,0.5511612892150879,0.3864937126636505,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906799316406,0.8808498978614807,0.4434758722782135,0.4221154451370239,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.791015625,0.7878248691558838,0.3133442997932434,1.423232078552246,287.79052734375,285.1629333496094,293.978271484375,287.6670227050781,293.9794311523437,297.143798828125,287.7891845703125,1.0,0.7160752415657043,1.0,1.0,0.0,1.0,-3.907063007354736,3.907050848007202,1.2273500942683311e-05,3.017845630645752,1.0,0.6499999761581421,0.0,202.112548828125,182.0,24518.375,-0.0,4765.2880859375,1.0,283.1499938964844,286.9847106933594,290.6526184082031,292.2868957519531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531287670135498,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4427.3623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2052.580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310560,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.770263671875,0.9477266669273376,0.5272532105445862,0.4756836295127868,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.9750600457191468,0.5739254355430603,0.5440905094146729,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.9623191952705384,0.5507816076278687,0.3860709965229034,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.889439582824707,0.4435385763645172,0.4219562709331512,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77069091796875,0.7951287031173706,0.3129815757274627,1.4205657243728638,287.77020263671875,285.2113342285156,293.9392395019531,287.65338134765625,293.9403991699219,297.14239501953125,287.7688903808594,1.0,0.7125925421714783,1.0,1.0,0.0,1.0,-3.901934146881104,3.9019217491149902,1.224133939103922e-05,3.01389741897583,1.0,0.6499999761581421,0.0,196.19839477539065,185.0,24412.0390625,-0.0,4710.57421875,1.0,283.1499938964844,286.96807861328125,290.638916015625,292.2666931152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751679539680481,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4418.31103515625,0.0,149.58847045898438,1895.4371337890625,0.0,2039.9989013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310620,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314758300781,0.9544804692268372,0.5254276394844055,0.4739150106906891,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314147949219,0.981993854045868,0.5743114352226257,0.5443037748336792,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314453125,0.969250738620758,0.5499894618988037,0.3854099810123443,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8964741230010986,0.4436374306678772,0.4218930006027221,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.8006665110588074,0.3122428357601166,1.4164988994598389,287.7314147949219,285.3070068359375,293.8620910644531,287.6261291503906,293.8631896972656,297.1394958496094,287.730224609375,1.0,0.7096516489982605,1.0,1.0,0.0,1.0,-3.894289493560791,3.894277334213257,1.2193351722089574e-05,3.007969856262207,1.0,0.6499999761581421,0.0,191.4952545166016,203.0,24210.34765625,-0.0,4656.6630859375,1.0,283.1499938964844,286.9361572265625,290.6116943359375,292.22674560546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487875819206238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4400.7275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2014.9715576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310680,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314758300781,0.9544804692268372,0.5254276394844055,0.4739150106906891,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314147949219,0.981993854045868,0.5743114352226257,0.5443037748336792,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314453125,0.969250738620758,0.5499894618988037,0.3854099810123443,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8964741230010986,0.4436374306678772,0.4218930006027221,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.8006665110588074,0.3122428357601166,1.4164988994598389,287.7314147949219,285.3070068359375,293.8620910644531,287.6261291503906,293.8631896972656,297.1394958496094,287.730224609375,1.0,0.7096516489982605,1.0,1.0,0.0,1.0,-3.894289493560791,3.894277334213257,1.2193351722089574e-05,3.007969856262207,1.0,0.6499999761581421,0.0,191.4952545166016,203.0,24210.34765625,-0.0,4656.6630859375,1.0,283.1499938964844,286.9361572265625,290.6116943359375,292.22674560546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487875819206238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4400.7275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2014.9715576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310740,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69586181640625,0.941253900527954,0.5235069394111633,0.4724754095077514,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.971981167793274,0.574593722820282,0.5448532700538635,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.9575700163841248,0.5491090416908264,0.385009229183197,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959533691406,0.8861380815505981,0.4436571002006531,0.4221912026405334,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962280273437,0.7908097505569458,0.3114489018917084,1.4142539501190186,287.69580078125,285.4009094238281,293.786376953125,287.5990295410156,293.7874450683594,297.13623046875,287.6947021484375,1.0,0.7125160694122314,1.0,1.0,0.0,1.0,-3.890387296676636,3.8903751373291016,1.216886994370725e-05,3.004936695098877,1.0,0.6499999761581421,0.0,197.80142211914065,221.0,24025.1328125,-0.0,4687.12158203125,1.0,283.1499938964844,286.9067687988281,290.5850524902344,292.1882019042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459850311279297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4384.15478515625,0.0,149.58847045898438,1895.4371337890625,0.0,1990.8179931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310800,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69586181640625,0.941253900527954,0.5235069394111633,0.4724754095077514,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.971981167793274,0.574593722820282,0.5448532700538635,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.9575700163841248,0.5491090416908264,0.385009229183197,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959533691406,0.8861380815505981,0.4436571002006531,0.4221912026405334,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962280273437,0.7908097505569458,0.3114489018917084,1.4142539501190186,287.69580078125,285.4009094238281,293.786376953125,287.5990295410156,293.7874450683594,297.13623046875,287.6947021484375,1.0,0.7125160694122314,1.0,1.0,0.0,1.0,-3.890387296676636,3.8903751373291016,1.216886994370725e-05,3.004936695098877,1.0,0.6499999761581421,0.0,197.80142211914065,221.0,24025.1328125,-0.0,4687.12158203125,1.0,283.1499938964844,286.9067687988281,290.5850524902344,292.1882019042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459850311279297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4384.15478515625,0.0,149.58847045898438,1895.4371337890625,0.0,1990.8179931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310860,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.66229248046875,0.9187914729118348,0.5214642286300659,0.4711478054523468,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622619628906,0.9527402520179749,0.57474285364151,0.545512318611145,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66229248046875,0.936302661895752,0.5481113791465759,0.3846997320652008,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6623840332031,0.8687302470207214,0.4435644745826721,0.4226187169551849,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66265869140625,0.7746126055717468,0.3105660676956177,1.4127265214920044,287.6622619628906,285.4927978515625,293.7122497558594,287.57208251953125,293.7133178710937,297.1323547363281,287.66119384765625,1.0,0.7180685997009277,1.0,1.0,0.0,1.0,-3.887885808944702,3.887873649597168,1.2153363968536723e-05,3.0030505657196045,1.0,0.6499999761581421,0.0,210.01597595214844,239.0,23848.927734375,-0.0,4760.9150390625,1.0,283.1499938964844,286.87908935546875,290.5589599609375,292.1510314941406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433611750602722,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4368.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,1968.2969970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310920,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.66229248046875,0.9187914729118348,0.5214642286300659,0.4711478054523468,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622619628906,0.9527402520179749,0.57474285364151,0.545512318611145,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66229248046875,0.936302661895752,0.5481113791465759,0.3846997320652008,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6623840332031,0.8687302470207214,0.4435644745826721,0.4226187169551849,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66265869140625,0.7746126055717468,0.3105660676956177,1.4127265214920044,287.6622619628906,285.4927978515625,293.7122497558594,287.57208251953125,293.7133178710937,297.1323547363281,287.66119384765625,1.0,0.7180685997009277,1.0,1.0,0.0,1.0,-3.887885808944702,3.887873649597168,1.2153363968536723e-05,3.0030505657196045,1.0,0.6499999761581421,0.0,210.01597595214844,239.0,23848.927734375,-0.0,4760.9150390625,1.0,283.1499938964844,286.87908935546875,290.5589599609375,292.1510314941406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433611750602722,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4368.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,1968.2969970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12310980,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297607421875,0.8965646028518677,0.5193108320236206,0.4698277711868286,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297302246094,0.9299616813659668,0.574759840965271,0.5461616516113281,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297302246094,0.9128041863441468,0.547001838684082,0.384396344423294,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298522949219,0.8506491184234619,0.4433621764183044,0.4230567216873169,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300964355469,0.7577770352363586,0.3095995485782623,1.4113595485687256,287.6297302246094,285.5824584960937,293.63995361328125,287.5453796386719,293.6409912109375,297.1279296875,287.6286926269531,1.0,0.7249335050582886,1.0,1.0,0.0,1.0,-3.885595560073853,3.8855834007263184,1.213923496834468e-05,3.001342535018921,1.0,0.6499999761581421,0.0,225.1539764404297,257.0,23677.701171875,-0.0,4854.6572265625,1.0,283.1499938964844,286.85223388671875,290.53302001953125,292.114501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408971190452576,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4352.8291015625,0.0,149.58847045898438,1895.4371337890625,0.0,1947.2303466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
