time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311040,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297607421875,0.8965646028518677,0.5193108320236206,0.4698277711868286,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297302246094,0.9299616813659668,0.574759840965271,0.5461616516113281,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297302246094,0.9128041863441468,0.547001838684082,0.384396344423294,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298522949219,0.8506491184234619,0.4433621764183044,0.4230567216873169,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300964355469,0.7577770352363586,0.3095995485782623,1.4113595485687256,287.6297302246094,285.5824584960937,293.63995361328125,287.5453796386719,293.6409912109375,297.1279296875,287.6286926269531,1.0,0.7249335050582886,1.0,1.0,0.0,1.0,-3.885595560073853,3.8855834007263184,1.213923496834468e-05,3.001342535018921,1.0,0.6499999761581421,0.0,225.1539764404297,257.0,23677.701171875,-0.0,4854.6572265625,1.0,283.1499938964844,286.85223388671875,290.53302001953125,292.114501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408971190452576,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4352.8291015625,0.0,149.58847045898438,1895.4371337890625,0.0,1947.2303466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311100,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138000488281,0.8863269686698914,0.5181943774223328,0.4691560268402099,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137390136719,0.9186502695083618,0.5747174620628357,0.5464643239974976,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61376953125,0.902176022529602,0.5464054942131042,0.3842345476150512,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.8421170115470886,0.4432201385498047,0.4232626259326935,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141357421875,0.7498388290405273,0.3090872168540954,1.4106640815734863,287.6137390136719,285.6263732910156,293.60455322265625,287.5321350097656,293.6055908203125,297.1255798339844,287.6127319335937,1.0,0.7286332249641418,1.0,1.0,0.0,1.0,-3.8843679428100586,3.884355783462525,1.2131666153436528e-05,3.000427722930908,1.0,0.6499999761581421,0.0,233.3787078857422,257.0,23593.564453125,-0.0,4905.59130859375,1.0,283.1499938964844,286.8390808105469,290.5200500488281,292.0963439941406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397083640098572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4345.173828125,0.0,149.58847045898438,1895.4371337890625,0.0,1937.095947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311160,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59796142578125,0.8765691518783569,0.5170543789863586,0.4684724807739258,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.9081563353538512,0.5746434926986694,0.5467473268508911,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8924697041511536,0.5457839369773865,0.3840625882148742,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980529785156,0.8340701460838318,0.4430533647537231,0.423455148935318,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982971191406,0.7423802614212036,0.3085585534572601,1.4099410772323608,287.5979309082031,285.66961669921875,293.5696716308594,287.5189514160156,293.5706787109375,297.1231689453125,287.596923828125,1.0,0.7324221730232239,1.0,1.0,0.0,1.0,-3.8830406665802,3.883028507232666,1.2123482520109974e-05,2.999437093734741,1.0,0.6499999761581421,0.0,241.8598480224609,275.0,23510.251953125,-0.0,4957.89453125,1.0,283.1499938964844,286.8260192871094,290.507080078125,292.0782470703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385362982749939,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4337.56787109375,0.0,149.58847045898438,1895.4371337890625,0.0,1927.123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311220,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.858768105506897,0.5147126317024231,0.4670666456222534,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8902348279953003,0.5744046568870544,0.5472474694252014,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8745704889297485,0.544469952583313,0.3836834728717804,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.819242000579834,0.4426506757736206,0.4237939119338989,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.7288174033164978,0.30745929479599,1.4083921909332275,287.5667724609375,285.7540588378906,293.5015563964844,287.4928283691406,293.5025634765625,297.1180725097656,287.5657653808594,1.0,0.7401309013366699,1.0,1.0,0.0,1.0,-3.88003921508789,3.880027055740357,1.2104959751013666e-05,2.997189283370972,1.0,0.6499999761581421,0.0,259.3046264648437,293.0,23346.341796875,-0.0,5064.53369140625,1.0,283.1499938964844,286.80035400390625,290.481201171875,292.0422668457031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362205982208252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4322.53515625,0.0,149.58847045898438,1895.4371337890625,0.0,1907.474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311280,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.858768105506897,0.5147126317024231,0.4670666456222534,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8902348279953003,0.5744046568870544,0.5472474694252014,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8745704889297485,0.544469952583313,0.3836834728717804,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.819242000579834,0.4426506757736206,0.4237939119338989,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.7288174033164978,0.30745929479599,1.4083921909332275,287.5667724609375,285.7540588378906,293.5015563964844,287.4928283691406,293.5025634765625,297.1180725097656,287.5657653808594,1.0,0.7401309013366699,1.0,1.0,0.0,1.0,-3.88003921508789,3.880027055740357,1.2104959751013666e-05,2.997189283370972,1.0,0.6499999761581421,0.0,259.3046264648437,293.0,23346.341796875,-0.0,5064.53369140625,1.0,283.1499938964844,286.80035400390625,290.481201171875,292.0422668457031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362205982208252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4322.53515625,0.0,149.58847045898438,1895.4371337890625,0.0,1907.474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311340,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5363464355469,0.8432291150093079,0.5123018622398376,0.4656117260456085,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53631591796875,0.8743842840194702,0.5740460157394409,0.5476508736610413,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5363464355469,0.8587938547134399,0.5430662631988525,0.3832529783248901,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53643798828125,0.8052831292152405,0.4421592354774475,0.424064427614212,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53668212890625,0.7164499163627625,0.3063116669654846,1.406693696975708,287.53631591796875,285.8355407714844,293.43585205078125,287.46710205078125,293.43682861328125,297.1127319335937,287.53533935546875,1.0,0.747891366481781,1.0,1.0,0.0,1.0,-3.876537561416626,3.876525402069092,1.208333833346842e-05,2.994556188583374,1.0,0.6499999761581421,0.0,277.1355285644531,296.0,23186.205078125,-0.0,5172.029296875,1.0,283.1499938964844,286.7752380371094,290.45562744140625,292.0067138671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339293360710144,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4307.78857421875,0.0,149.58847045898438,1895.4371337890625,0.0,1888.107177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311400,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5363464355469,0.8432291150093079,0.5123018622398376,0.4656117260456085,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53631591796875,0.8743842840194702,0.5740460157394409,0.5476508736610413,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5363464355469,0.8587938547134399,0.5430662631988525,0.3832529783248901,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53643798828125,0.8052831292152405,0.4421592354774475,0.424064427614212,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53668212890625,0.7164499163627625,0.3063116669654846,1.406693696975708,287.53631591796875,285.8355407714844,293.43585205078125,287.46710205078125,293.43682861328125,297.1127319335937,287.53533935546875,1.0,0.747891366481781,1.0,1.0,0.0,1.0,-3.876537561416626,3.876525402069092,1.208333833346842e-05,2.994556188583374,1.0,0.6499999761581421,0.0,277.1355285644531,296.0,23186.205078125,-0.0,5172.029296875,1.0,283.1499938964844,286.7752380371094,290.45562744140625,292.0067138671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339293360710144,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4307.78857421875,0.0,149.58847045898438,1895.4371337890625,0.0,1888.107177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311460,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052490234375,0.8342627286911011,0.5098525285720825,0.4638561606407165,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50518798828125,0.8655808568000793,0.5735986828804016,0.5476945042610168,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052185058594,0.8499006032943726,0.5416051745414734,0.3825766444206238,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5053405761719,0.7969436049461365,0.4416068792343139,0.4239997267723083,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055847167969,0.708716094493866,0.3051395714282989,1.403559923171997,287.50518798828125,285.913818359375,293.37274169921875,287.4418029785156,293.3736572265625,297.1075134277344,287.5041809082031,1.0,0.7516317963600159,1.0,1.0,0.0,1.0,-3.869819164276123,3.869807243347168,1.2041869922541082e-05,2.9894919395446777,1.0,0.6499999761581421,0.0,287.8678894042969,284.0,23021.55078125,-0.0,5222.42236328125,1.0,283.1499938964844,286.7497253417969,290.4302978515625,291.9714050292969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316310405731201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4293.0087890625,0.0,149.58847045898438,1895.4371337890625,0.0,1868.75537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311520,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052490234375,0.8342627286911011,0.5098525285720825,0.4638561606407165,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50518798828125,0.8655808568000793,0.5735986828804016,0.5476945042610168,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052185058594,0.8499006032943726,0.5416051745414734,0.3825766444206238,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5053405761719,0.7969436049461365,0.4416068792343139,0.4239997267723083,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055847167969,0.708716094493866,0.3051395714282989,1.403559923171997,287.50518798828125,285.913818359375,293.37274169921875,287.4418029785156,293.3736572265625,297.1075134277344,287.5041809082031,1.0,0.7516317963600159,1.0,1.0,0.0,1.0,-3.869819164276123,3.869807243347168,1.2041869922541082e-05,2.9894919395446777,1.0,0.6499999761581421,0.0,287.8678894042969,284.0,23021.55078125,-0.0,5222.42236328125,1.0,283.1499938964844,286.7497253417969,290.4302978515625,291.9714050292969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316310405731201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4293.0087890625,0.0,149.58847045898438,1895.4371337890625,0.0,1868.75537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311580,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.8329347372055054,0.5074012875556946,0.4616799652576446,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.8652192950248718,0.5730776786804199,0.5472310185432434,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.8490582704544067,0.5401143431663513,0.381554901599884,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725646972656,0.7964849472045898,0.4410189688205719,0.4234618246555328,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47283935546875,0.7077009677886963,0.3039836883544922,1.3983992338180542,287.4724426269531,285.9886169433594,293.3124084472656,287.4169921875,293.3132629394531,297.10272216796875,287.4713134765625,1.0,0.7496181726455688,1.0,1.0,0.0,1.0,-3.8585610389709473,3.858549118041992,1.197228175442433e-05,2.98091983795166,1.0,0.6499999761581421,0.0,287.45184326171875,272.0,22848.423828125,-0.0,5185.10302734375,1.0,283.1499938964844,286.72296142578125,290.4051513671875,291.9358825683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292658686637878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4277.9072265625,0.0,149.58847045898438,1895.4371337890625,0.0,1848.9202880859373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311640,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.8329347372055054,0.5074012875556946,0.4616799652576446,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.8652192950248718,0.5730776786804199,0.5472310185432434,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.8490582704544067,0.5401143431663513,0.381554901599884,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725646972656,0.7964849472045898,0.4410189688205719,0.4234618246555328,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47283935546875,0.7077009677886963,0.3039836883544922,1.3983992338180542,287.4724426269531,285.9886169433594,293.3124084472656,287.4169921875,293.3132629394531,297.10272216796875,287.4713134765625,1.0,0.7496181726455688,1.0,1.0,0.0,1.0,-3.8585610389709473,3.858549118041992,1.197228175442433e-05,2.98091983795166,1.0,0.6499999761581421,0.0,287.45184326171875,272.0,22848.423828125,-0.0,5185.10302734375,1.0,283.1499938964844,286.72296142578125,290.4051513671875,291.9358825683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292658686637878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4277.9072265625,0.0,149.58847045898438,1895.4371337890625,0.0,1848.9202880859373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311700,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.8339107632637024,0.5061861872673035,0.4605081081390381,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.8668546080589294,0.5727983713150024,0.5468834638595581,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.850362241268158,0.5393680334091187,0.3809709548950195,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.7979694604873657,0.4407229721546173,0.4230923652648926,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561767578125,0.7087387442588806,0.3034273684024811,1.395443320274353,287.45574951171875,286.024658203125,293.2833251953125,287.40478515625,293.2841796875,297.10064697265625,287.45465087890625,1.0,0.7474859356880188,1.0,1.0,0.0,1.0,-3.852028608322144,3.852016687393189,1.193187836179277e-05,2.9759061336517334,1.0,0.6499999761581421,0.0,284.7550964355469,272.0,22761.28125,-0.0,5147.3740234375,1.0,283.1499938964844,286.7093505859375,290.39263916015625,291.9180603027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280321717262268,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4270.31298828125,0.0,149.58847045898438,1895.4371337890625,0.0,1838.60693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311760,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4392395019531,0.8355472683906555,0.5049765706062317,0.459307312965393,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4391784667969,0.8692269921302795,0.5725067257881165,0.546488344669342,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.439208984375,0.8523665070533752,0.5386208295822144,0.380359798669815,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393310546875,0.8001425862312317,0.4404258131980896,0.4226857125759125,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4396057128906,0.7103787660598755,0.3028859496116638,1.3923821449279783,287.439208984375,286.05975341796875,293.2550354003906,287.3927307128906,293.255859375,297.0987548828125,287.4380798339844,1.0,0.7449007034301758,1.0,1.0,0.0,1.0,-3.8451998233795166,3.8451879024505615,1.1889693269040436e-05,2.970658540725708,1.0,0.6499999761581421,0.0,281.1210327148437,260.0,22674.916015625,-0.0,5102.70361328125,1.0,283.1499938964844,286.6958312988281,290.3802490234375,291.9003295898437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267653346061707,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4262.791015625,0.0,149.58847045898438,1895.4371337890625,0.0,1828.0400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311820,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40679931640625,0.840225100517273,0.502568781375885,0.4568531513214111,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.8755506873130798,0.5718851089477539,0.5455958247184753,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.8578819632530212,0.5371198654174805,0.3790840208530426,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068603515625,0.8059284687042236,0.4398246705532074,0.4217996895313263,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071350097656,0.7148155570030212,0.3018427789211273,1.38612163066864,287.40673828125,286.126953125,293.2008361816406,287.3690795898437,293.2016296386719,297.095458984375,287.4056396484375,1.0,0.7388769388198853,1.0,1.0,0.0,1.0,-3.831036806106568,3.831025123596192,1.18024154289742e-05,2.959765911102295,1.0,0.6499999761581421,0.0,272.1138610839844,248.0,22506.0546875,-0.0,5000.90625,1.0,283.1499938964844,286.6693420410156,290.3561096191406,291.8655700683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72416752576828,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4248.10107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1806.4466552734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311880,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40679931640625,0.840225100517273,0.502568781375885,0.4568531513214111,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.8755506873130798,0.5718851089477539,0.5455958247184753,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.8578819632530212,0.5371198654174805,0.3790840208530426,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068603515625,0.8059284687042236,0.4398246705532074,0.4217996895313263,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071350097656,0.7148155570030212,0.3018427789211273,1.38612163066864,287.40673828125,286.126953125,293.2008361816406,287.3690795898437,293.2016296386719,297.095458984375,287.4056396484375,1.0,0.7388769388198853,1.0,1.0,0.0,1.0,-3.831036806106568,3.831025123596192,1.18024154289742e-05,2.959765911102295,1.0,0.6499999761581421,0.0,272.1138610839844,248.0,22506.0546875,-0.0,5000.90625,1.0,283.1499938964844,286.6693420410156,290.3561096191406,291.8655700683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72416752576828,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4248.10107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1806.4466552734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12311940,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755187988281,0.8463913798332214,0.5001708269119263,0.4543563425540924,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754577636719,0.8835338950157166,0.5712050795555115,0.5445944666862488,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37548828125,0.8650050759315491,0.5356048941612244,0.3777584731578827,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755798339844,0.8129622340202332,0.4392081797122955,0.4208452701568603,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758544921875,0.7203283309936523,0.3008477091789245,1.3798211812973022,287.3754577636719,286.19000244140625,293.1499938964844,287.3460693359375,293.1507263183594,297.0927124023437,287.3744201660156,1.0,0.732130229473114,1.0,1.0,0.0,1.0,-3.8165011405944815,3.8164894580841056,1.1713158528436908e-05,2.9485812187194824,1.0,0.6499999761581421,0.0,261.6781311035156,236.0,22343.767578125,-0.0,4889.39599609375,1.0,283.1499938964844,286.6438293457031,290.3329772949219,291.8321228027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215472459793091,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4234.02001953125,0.0,149.58847045898438,1895.4371337890625,0.0,1784.7708740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312000,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755187988281,0.8463913798332214,0.5001708269119263,0.4543563425540924,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754577636719,0.8835338950157166,0.5712050795555115,0.5445944666862488,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37548828125,0.8650050759315491,0.5356048941612244,0.3777584731578827,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755798339844,0.8129622340202332,0.4392081797122955,0.4208452701568603,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758544921875,0.7203283309936523,0.3008477091789245,1.3798211812973022,287.3754577636719,286.19000244140625,293.1499938964844,287.3460693359375,293.1507263183594,297.0927124023437,287.3744201660156,1.0,0.732130229473114,1.0,1.0,0.0,1.0,-3.8165011405944815,3.8164894580841056,1.1713158528436908e-05,2.9485812187194824,1.0,0.6499999761581421,0.0,261.6781311035156,236.0,22343.767578125,-0.0,4889.39599609375,1.0,283.1499938964844,286.6438293457031,290.3329772949219,291.8321228027344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215472459793091,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4234.02001953125,0.0,149.58847045898438,1895.4371337890625,0.0,1784.7708740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312060,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378295898437,0.8503423929214478,0.4957245886325836,0.450514942407608,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377380371094,0.8890957236289978,0.5683107376098633,0.5420607328414917,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377685546875,0.8698171973228455,0.5319597721099854,0.375346690416336,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3379211425781,0.8174034953117371,0.4363578259944916,0.4183543622493744,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382873535156,0.7232719659805298,0.297556072473526,1.366120219230652,287.3377380371094,286.24908447265625,293.10235595703125,287.3238525390625,293.1030578613281,297.0685729980469,287.33624267578125,1.0,0.7239717841148376,1.0,1.0,0.0,1.0,-3.7864694595336914,3.786458015441896,1.1530450137797745e-05,2.9256863594055176,1.0,0.6499999761581421,0.0,252.7528839111328,224.0,22139.765625,-0.0,4743.2763671875,1.0,283.1499938964844,286.6136169433594,290.3103942871094,291.79852294921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718873918056488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4218.66064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1762.7662353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312120,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378295898437,0.8503423929214478,0.4957245886325836,0.450514942407608,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377380371094,0.8890957236289978,0.5683107376098633,0.5420607328414917,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377685546875,0.8698171973228455,0.5319597721099854,0.375346690416336,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3379211425781,0.8174034953117371,0.4363578259944916,0.4183543622493744,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382873535156,0.7232719659805298,0.297556072473526,1.366120219230652,287.3377380371094,286.24908447265625,293.10235595703125,287.3238525390625,293.1030578613281,297.0685729980469,287.33624267578125,1.0,0.7239717841148376,1.0,1.0,0.0,1.0,-3.7864694595336914,3.786458015441896,1.1530450137797745e-05,2.9256863594055176,1.0,0.6499999761581421,0.0,252.7528839111328,224.0,22139.765625,-0.0,4743.2763671875,1.0,283.1499938964844,286.6136169433594,290.3103942871094,291.79852294921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718873918056488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4218.66064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1762.7662353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312180,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29864501953125,0.8564481735229492,0.4922157824039459,0.4468804001808166,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.298583984375,0.8969343900680542,0.5662244558334351,0.5395894646644592,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.8768870830535889,0.5292062163352966,0.3730470836162567,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987365722656,0.8236547112464905,0.4343364536762237,0.4159255623817444,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.7277969717979431,0.2950925827026367,1.352530598640442,287.298583984375,286.3046875,293.0574951171875,287.3026123046875,293.05816650390625,297.0552062988281,287.2973022460937,1.0,0.715092122554779,1.0,1.0,0.0,1.0,-3.757066249847412,3.7570548057556152,1.1351729881425854e-05,2.902850866317749,1.0,0.6499999761581421,0.0,242.0430603027344,212.0,21941.361328125,-0.0,4589.65576171875,1.0,283.1499938964844,286.58184814453125,290.2874450683594,291.7630920410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158324122428894,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4202.7451171875,0.0,149.58847045898438,1895.4371337890625,0.0,1737.8690185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312240,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29864501953125,0.8564481735229492,0.4922157824039459,0.4468804001808166,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.298583984375,0.8969343900680542,0.5662244558334351,0.5395894646644592,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.8768870830535889,0.5292062163352966,0.3730470836162567,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987365722656,0.8236547112464905,0.4343364536762237,0.4159255623817444,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.7277969717979431,0.2950925827026367,1.352530598640442,287.298583984375,286.3046875,293.0574951171875,287.3026123046875,293.05816650390625,297.0552062988281,287.2973022460937,1.0,0.715092122554779,1.0,1.0,0.0,1.0,-3.757066249847412,3.7570548057556152,1.1351729881425854e-05,2.902850866317749,1.0,0.6499999761581421,0.0,242.0430603027344,212.0,21941.361328125,-0.0,4589.65576171875,1.0,283.1499938964844,286.58184814453125,290.2874450683594,291.7630920410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158324122428894,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4202.7451171875,0.0,149.58847045898438,1895.4371337890625,0.0,1737.8690185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312300,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810363769531,0.8604738116264343,0.4906273484230041,0.4452353119850158,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.28094482421875,0.9018729329109192,0.5653333067893982,0.5385159254074097,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.281005859375,0.8814419507980347,0.5279970765113831,0.3720305562019348,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810974121094,0.8276294469833374,0.433502197265625,0.4148947298526764,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2814025878906,0.7308725714683533,0.2940740287303924,1.346745491027832,287.2809753417969,286.3312072753906,293.0361022949219,287.2923583984375,293.0367736816406,297.0511169433594,287.2797546386719,1.0,0.7106390595436096,1.0,1.0,0.0,1.0,-3.7443692684173584,3.7443580627441406,1.1275053111603484e-05,2.8930132389068604,1.0,0.6499999761581421,0.0,236.1653594970703,212.0,21851.375,-0.0,4515.98291015625,1.0,283.1499938964844,286.5675354003906,290.2765808105469,291.7462463378906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142133712768555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4195.45751953125,0.0,149.58847045898438,1895.4371337890625,0.0,1724.6766357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312360,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2642822265625,0.8649520874023438,0.4890938699245453,0.4436454176902771,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.9073894023895264,0.5644883513450623,0.5374928712844849,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2642517089844,0.8864615559577942,0.5268421173095703,0.3710571229457855,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26434326171875,0.8319928050041199,0.4327310919761657,0.4139305353164673,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646484375,0.7343224883079529,0.2931464910507202,1.341400384902954,287.26422119140625,286.35693359375,293.015380859375,287.2823486328125,293.0160217285156,297.048095703125,287.2630310058594,1.0,0.706208348274231,1.0,1.0,0.0,1.0,-3.7324609756469727,3.732449769973755,1.1203399481019003e-05,2.883795022964477,1.0,0.6499999761581421,0.0,230.1620635986328,200.0,21765.599609375,-0.0,4444.1826171875,1.0,283.1499938964844,286.5539245605469,290.266357421875,291.7303466796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125988602638245,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4188.564453125,0.0,149.58847045898438,1895.4371337890625,0.0,1711.56396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312420,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2326965332031,0.8750799298286438,0.4861188232898712,0.4405588805675506,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23260498046875,0.9204756617546082,0.5628584027290344,0.5355176329612732,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2326354980469,0.8976612687110901,0.5246149301528931,0.3691781461238861,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327575683594,0.8417667150497437,0.4312922060489654,0.4121150076389313,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.7421999573707581,0.2914663553237915,1.33157479763031,287.2326354980469,286.4059143066406,292.9758605957031,287.2630310058594,292.9765014648437,297.04400634765625,287.2315368652344,1.0,0.697414755821228,1.0,1.0,0.0,1.0,-3.710103511810303,3.710092306137085,1.1069533684349151e-05,2.8665034770965576,1.0,0.6499999761581421,0.0,218.032455444336,188.0,21603.4453125,-0.0,4305.09619140625,1.0,283.1499938964844,286.5282592773437,290.2474365234375,291.7007141113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094736695289612,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4175.67333984375,0.0,149.58847045898438,1895.4371337890625,0.0,1686.3046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312480,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2326965332031,0.8750799298286438,0.4861188232898712,0.4405588805675506,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23260498046875,0.9204756617546082,0.5628584027290344,0.5355176329612732,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2326354980469,0.8976612687110901,0.5246149301528931,0.3691781461238861,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327575683594,0.8417667150497437,0.4312922060489654,0.4121150076389313,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.7421999573707581,0.2914663553237915,1.33157479763031,287.2326354980469,286.4059143066406,292.9758605957031,287.2630310058594,292.9765014648437,297.04400634765625,287.2315368652344,1.0,0.697414755821228,1.0,1.0,0.0,1.0,-3.710103511810303,3.710092306137085,1.1069533684349151e-05,2.8665034770965576,1.0,0.6499999761581421,0.0,218.032455444336,188.0,21603.4453125,-0.0,4305.09619140625,1.0,283.1499938964844,286.5282592773437,290.2474365234375,291.7007141113281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094736695289612,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4175.67333984375,0.0,149.58847045898438,1895.4371337890625,0.0,1686.3046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312540,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.8867638111114502,0.4832188189029693,0.4375496506690979,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030639648437,0.93569153547287,0.5612472295761108,0.5335742235183716,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.9106812477111816,0.5224431753158569,0.3673470914363861,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20318603515625,0.8530550003051758,0.4299283921718597,0.4103855788707733,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.7514528632164001,0.2899499535560608,1.3225698471069336,287.2030639648437,286.4517822265625,292.9389038085937,287.24468994140625,292.9394836425781,297.0417175292969,287.2020263671875,1.0,0.6886967420578003,1.0,1.0,0.0,1.0,-3.68902039527893,3.689009428024292,1.0944077985186595e-05,2.850212335586548,1.0,0.6499999761581421,0.0,205.89166259765625,176.0,21451.31640625,-0.0,4170.96484375,1.0,283.1499938964844,286.5042724609375,290.2300109863281,291.6734924316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065606117248535,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4163.7275390625,0.0,149.58847045898438,1895.4371337890625,0.0,1662.9078369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312600,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.8867638111114502,0.4832188189029693,0.4375496506690979,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030639648437,0.93569153547287,0.5612472295761108,0.5335742235183716,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.9106812477111816,0.5224431753158569,0.3673470914363861,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20318603515625,0.8530550003051758,0.4299283921718597,0.4103855788707733,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.7514528632164001,0.2899499535560608,1.3225698471069336,287.2030639648437,286.4517822265625,292.9389038085937,287.24468994140625,292.9394836425781,297.0417175292969,287.2020263671875,1.0,0.6886967420578003,1.0,1.0,0.0,1.0,-3.68902039527893,3.689009428024292,1.0944077985186595e-05,2.850212335586548,1.0,0.6499999761581421,0.0,205.89166259765625,176.0,21451.31640625,-0.0,4170.96484375,1.0,283.1499938964844,286.5042724609375,290.2300109863281,291.6734924316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065606117248535,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4163.7275390625,0.0,149.58847045898438,1895.4371337890625,0.0,1662.9078369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312660,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1751708984375,0.9001281261444092,0.4803610444068908,0.4345840811729431,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17510986328125,0.952309250831604,0.5596129298210144,0.5316179990768433,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1751403808594,0.9266946911811828,0.5202906131744385,0.3655346035957336,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752319335937,0.8661361932754517,0.4285946786403656,0.4086934626102447,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17547607421875,0.7623048424720764,0.2885379493236542,1.3140885829925537,287.17510986328125,286.49462890625,292.9043273925781,287.22735595703125,292.9048767089844,297.0405578613281,287.17413330078125,1.0,0.6800186634063721,1.0,1.0,0.0,1.0,-3.668677806854248,3.668667078018189,1.0823726370290387e-05,2.834500312805176,1.0,0.6499999761581421,0.0,193.8050994873047,164.0,21307.23046875,-0.0,4040.583251953125,1.0,283.1499938964844,286.4815673828125,290.213623046875,291.64794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038460969924927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4152.47021484375,0.0,149.58847045898438,1895.4371337890625,0.0,1641.2369384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312720,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1751708984375,0.9001281261444092,0.4803610444068908,0.4345840811729431,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17510986328125,0.952309250831604,0.5596129298210144,0.5316179990768433,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1751403808594,0.9266946911811828,0.5202906131744385,0.3655346035957336,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752319335937,0.8661361932754517,0.4285946786403656,0.4086934626102447,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17547607421875,0.7623048424720764,0.2885379493236542,1.3140885829925537,287.17510986328125,286.49462890625,292.9043273925781,287.22735595703125,292.9048767089844,297.0405578613281,287.17413330078125,1.0,0.6800186634063721,1.0,1.0,0.0,1.0,-3.668677806854248,3.668667078018189,1.0823726370290387e-05,2.834500312805176,1.0,0.6499999761581421,0.0,193.8050994873047,164.0,21307.23046875,-0.0,4040.583251953125,1.0,283.1499938964844,286.4815673828125,290.213623046875,291.64794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038460969924927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4152.47021484375,0.0,149.58847045898438,1895.4371337890625,0.0,1641.2369384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312780,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485290527344,0.9162707924842834,0.4775322079658508,0.4316477179527282,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484680175781,0.9696328639984132,0.5579251646995544,0.5296194553375244,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14849853515625,0.9450435042381288,0.5181434154510498,0.3637286126613617,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485900878906,0.881390392780304,0.4272724390029907,0.4070170819759369,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488342285156,0.7750954031944275,0.2872022092342376,1.305980563163757,287.14849853515625,286.5346069335937,292.8721008300781,287.21099853515625,292.87261962890625,297.0401611328125,287.14752197265625,1.0,0.6713476777076721,1.0,1.0,0.0,1.0,-3.64879322052002,3.64878249168396,1.0706737157306634e-05,2.819145441055298,1.0,0.6499999761581421,0.0,181.7808380126953,152.0,21169.884765625,-0.0,3913.161376953125,1.0,283.1499938964844,286.4599609375,290.19805908203125,291.62371826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012841701507568,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4141.78125,0.0,149.58847045898438,1895.4371337890625,0.0,1620.9024658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
