time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312840,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485290527344,0.9162707924842834,0.4775322079658508,0.4316477179527282,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484680175781,0.9696328639984132,0.5579251646995544,0.5296194553375244,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14849853515625,0.9450435042381288,0.5181434154510498,0.3637286126613617,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485900878906,0.881390392780304,0.4272724390029907,0.4070170819759369,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488342285156,0.7750954031944275,0.2872022092342376,1.305980563163757,287.14849853515625,286.5346069335937,292.8721008300781,287.21099853515625,292.87261962890625,297.0401611328125,287.14752197265625,1.0,0.6713476777076721,1.0,1.0,0.0,1.0,-3.64879322052002,3.64878249168396,1.0706737157306634e-05,2.819145441055298,1.0,0.6499999761581421,0.0,181.7808380126953,152.0,21169.884765625,-0.0,3913.161376953125,1.0,283.1499938964844,286.4599609375,290.19805908203125,291.62371826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012841701507568,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4141.78125,0.0,149.58847045898438,1895.4371337890625,0.0,1620.9024658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312900,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356811523437,0.9258958101272584,0.4761271178722381,0.4301885962486267,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356201171875,0.9783477783203124,0.5570612549781799,0.5286012887954712,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356506347656,0.9548104405403136,0.5170705318450928,0.3628265857696533,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1357116699219,0.8899704217910767,0.4266102015972137,0.4061799347400665,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1359558105469,0.782347559928894,0.2865574955940246,1.3020397424697876,287.1356201171875,286.5535583496094,292.8568115234375,287.20318603515625,292.8572998046875,297.0401916503906,287.1346740722656,1.0,0.667007327079773,1.0,1.0,0.0,1.0,-3.638977527618408,3.6389667987823486,1.0649225259840024e-05,2.8115668296813965,1.0,0.6499999761581421,0.0,175.7882080078125,152.0,21103.51953125,-0.0,3850.396484375,1.0,283.1499938964844,286.44952392578125,290.1905822753906,291.612060546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000485062599182,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4136.63623046875,0.0,149.58847045898438,1895.4371337890625,0.0,1611.1357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12312960,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230773925781,0.9363653659820556,0.4747268557548523,0.4287343323230743,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.986981987953186,0.5561861395835876,0.5275722742080688,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.123046875,0.9648106694221495,0.5160009264945984,0.3619261682033539,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.8992641568183899,0.4259448051452636,0.4053408801555633,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12335205078125,0.7902464866638184,0.285925418138504,1.2981603145599363,287.1230163574219,286.5718078613281,292.84210205078125,287.1956481933594,292.8425598144531,297.040283203125,287.1221008300781,1.0,0.662660539150238,1.0,1.0,0.0,1.0,-3.629228591918945,3.6292178630828857,1.0592257240205072e-05,2.80403995513916,1.0,0.6499999761581421,0.0,169.80662536621094,155.0,21038.580078125,-0.0,3788.195068359375,1.0,283.1499938964844,286.4393310546875,290.1833190917969,291.6006774902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698835551738739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4131.6171875,0.0,149.58847045898438,1895.4371337890625,0.0,1601.57568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313020,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.9426813125610352,0.4727396667003631,0.4268331229686737,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.9921568036079408,0.5549286603927612,0.5262658596038818,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.970830500125885,0.5144834518432617,0.3607740402221679,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.9053389430046082,0.4249927699565887,0.4043132364749908,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.7952581644058228,0.285040408372879,1.2935196161270142,287.1063232421875,286.5966186523437,292.82208251953125,287.18536376953125,292.822509765625,297.0405578613281,287.1054992675781,1.0,0.6592156291007996,1.0,1.0,0.0,1.0,-3.617158889770508,3.6171483993530273,1.0521818694542162e-05,2.794677972793579,1.0,0.6499999761581421,0.0,165.67066955566406,155.0,20953.951171875,-0.0,3731.8349609375,1.0,283.1499938964844,286.4257202148437,290.1733093261719,291.5850524902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697133481502533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4124.86083984375,0.0,149.58847045898438,1895.4371337890625,0.0,1588.204833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313080,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.9435502290725708,0.4719245135784149,0.4260847568511963,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.9929807186126708,0.5544047355651855,0.5257549285888672,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.9717501401901244,0.5138600468635559,0.3603253364562988,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.9063761830329896,0.424596220254898,0.4039193093776703,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.7960358262062073,0.2846801280975342,1.2917884588241575,287.0999755859375,286.6063842773437,292.814208984375,287.1813049316406,292.8146667480469,297.0406799316406,287.09918212890625,1.0,0.6581802368164062,1.0,1.0,0.0,1.0,-3.612547397613525,3.612536907196045,1.0495009519218002e-05,2.7911157608032227,1.0,0.6499999761581421,0.0,164.79083251953125,158.0,20921.279296875,-0.0,3714.714599609375,1.0,283.1499938964844,286.4205627441406,290.1694641113281,291.5790100097656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964613795280457,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4122.27734375,0.0,149.58847045898438,1895.4371337890625,0.0,1582.9395751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313140,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.9424771070480348,0.4691016674041748,0.4235603213310241,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.9928911328315736,0.5525597929954529,0.5240275859832764,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.9713607430458068,0.51169353723526,0.3588194549083709,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.9062705636024476,0.4231970012187958,0.4026025831699371,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.7956456542015076,0.2834362387657165,1.2861580848693848,287.0790405273437,286.6383972167969,292.78839111328125,287.16796875,292.7887878417969,297.0411376953125,287.0782775878906,1.0,0.6555893421173096,1.0,1.0,0.0,1.0,-3.597261428833008,3.597250938415528,1.04064147308236e-05,2.779317617416382,1.0,0.6499999761581421,0.0,163.6011199951172,161.0,20813.533203125,-0.0,3668.866455078125,1.0,283.1499938964844,286.4035339355469,290.1568908691406,291.55938720703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942494511604309,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4113.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1565.66943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313200,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.9424771070480348,0.4691016674041748,0.4235603213310241,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.9928911328315736,0.5525597929954529,0.5240275859832764,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.9713607430458068,0.51169353723526,0.3588194549083709,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.9062705636024476,0.4231970012187958,0.4026025831699371,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.7956456542015076,0.2834362387657165,1.2861580848693848,287.0790405273437,286.6383972167969,292.78839111328125,287.16796875,292.7887878417969,297.0411376953125,287.0782775878906,1.0,0.6555893421173096,1.0,1.0,0.0,1.0,-3.597261428833008,3.597250938415528,1.04064147308236e-05,2.779317617416382,1.0,0.6499999761581421,0.0,163.6011199951172,161.0,20813.533203125,-0.0,3668.866455078125,1.0,283.1499938964844,286.4035339355469,290.1568908691406,291.55938720703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942494511604309,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4113.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1565.66943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313260,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.9370337724685668,0.4662654101848602,0.4210934638977051,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.9896246790885924,0.5506588816642761,0.5223209261894226,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.9671143293380736,0.509502112865448,0.3573513329029083,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.9023129343986512,0.4217488765716553,0.4013143479824066,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.7919909954071045,0.2821889817714691,1.2808719873428345,287.0593566894531,286.66802978515625,292.7644958496094,287.1556396484375,292.7648620605469,297.0416564941406,287.05865478515625,1.0,0.6540380120277405,1.0,1.0,0.0,1.0,-3.58256459236145,3.5825541019439697,1.0321614354324993e-05,2.7679831981658936,1.0,0.6499999761581421,0.0,164.36325073242188,164.0,20712.130859375,-0.0,3636.781494140625,1.0,283.1499938964844,286.3875427246094,290.1453857421875,291.5413513183594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922066807746887,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4105.970703125,0.0,149.58847045898438,1895.4371337890625,0.0,1549.800537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313320,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.9370337724685668,0.4662654101848602,0.4210934638977051,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.9896246790885924,0.5506588816642761,0.5223209261894226,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.9671143293380736,0.509502112865448,0.3573513329029083,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.9023129343986512,0.4217488765716553,0.4013143479824066,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.7919909954071045,0.2821889817714691,1.2808719873428345,287.0593566894531,286.66802978515625,292.7644958496094,287.1556396484375,292.7648620605469,297.0416564941406,287.05865478515625,1.0,0.6540380120277405,1.0,1.0,0.0,1.0,-3.58256459236145,3.5825541019439697,1.0321614354324993e-05,2.7679831981658936,1.0,0.6499999761581421,0.0,164.36325073242188,164.0,20712.130859375,-0.0,3636.781494140625,1.0,283.1499938964844,286.3875427246094,290.1453857421875,291.5413513183594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922066807746887,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4105.970703125,0.0,149.58847045898438,1895.4371337890625,0.0,1549.800537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313380,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.9331796765327454,0.4647887647151947,0.4198252856731415,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9871153235435486,0.5496511459350586,0.5214323401451111,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.9639462828636168,0.5083549618721008,0.3565953969955444,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.8994317054748535,0.4209774732589721,0.4006446897983551,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498352050781,0.7893540859222412,0.2815406322479248,1.2782076597213743,287.049560546875,286.6825256347656,292.7528076171875,287.1496276855469,292.753173828125,297.0419311523437,287.0488586425781,1.0,0.6534817814826965,1.0,1.0,0.0,1.0,-3.575050115585327,3.575039863586426,1.0278395166096743e-05,2.7621898651123047,1.0,0.6499999761581421,0.0,165.22821044921875,164.0,20661.515625,-0.0,3623.36669921875,1.0,283.1499938964844,286.37957763671875,290.1397399902344,291.5325012207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691204309463501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4102.0908203125,0.0,149.58847045898438,1895.4371337890625,0.0,1542.0426025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313440,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0407409667969,0.9293521046638488,0.4634262323379516,0.4186598360538482,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406799316406,0.9845313429832458,0.5487133860588074,0.5206099152565002,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.9607232213020324,0.5072937607765198,0.3558996617794037,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.040771484375,0.8965508341789246,0.4202585518360138,0.400024801492691,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409545898437,0.786736011505127,0.2809429168701172,1.2757763862609863,287.04071044921875,286.69537353515625,292.742431640625,287.1443176269531,292.7427673339844,297.042236328125,287.0400085449219,1.0,0.6530441641807556,1.0,1.0,0.0,1.0,-3.568150520324707,3.5681402683258057,1.0238792128802745e-05,2.756870746612549,1.0,0.6499999761581421,0.0,166.16624450683594,167.0,20615.7578125,-0.0,3611.969482421875,1.0,283.1499938964844,286.37237548828125,290.1347045898437,291.5245361328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902956962585449,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4098.5986328125,0.0,149.58847045898438,1895.4371337890625,0.0,1535.0262451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313500,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03173828125,0.9250873923301696,0.4620089828968048,0.417452722787857,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317077636719,0.9815341234207152,0.5477270483970642,0.519749641418457,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317077636719,0.9570334553718568,0.5061861276626587,0.3551774322986603,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317687988281,0.8933112621307373,0.4195015430450439,0.3993765115737915,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0319519042969,0.7838126420974731,0.2803221642971039,1.273279309272766,287.0317077636719,286.7082214355469,292.7320556640625,287.1390380859375,292.732421875,297.0425720214844,287.0310363769531,1.0,0.6526749134063721,1.0,1.0,0.0,1.0,-3.5610110759735107,3.5610010623931885,1.019789579004282e-05,2.7513673305511475,1.0,0.6499999761581421,0.0,167.3013153076172,167.0,20569.296875,-0.0,3601.213623046875,1.0,283.1499938964844,286.3650817871094,290.12969970703125,291.5165710449219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893793940544128,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4095.083740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1527.9664306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313560,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.9207283854484558,0.4605945646762848,0.4162509441375732,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228881835937,0.9783440232276917,0.5467341542243958,0.5188860297203064,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.9531551599502563,0.5050778388977051,0.3544569015502929,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02294921875,0.889975368976593,0.4187394976615906,0.3987261950969696,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02313232421875,0.7808154225349426,0.2797035276889801,1.2708067893981934,287.0228881835937,286.7205505371094,292.7221374511719,287.134033203125,292.72247314453125,297.0429077148437,287.0222473144531,1.0,0.6523563265800476,1.0,1.0,0.0,1.0,-3.5539028644561768,3.5538928508758545,1.0157259566767609e-05,2.745887756347656,1.0,0.6499999761581421,0.0,168.5255584716797,170.0,20523.796875,-0.0,3591.111328125,1.0,283.1499938964844,286.35791015625,290.1248779296875,291.50885009765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884790658950806,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4091.66796875,0.0,149.58847045898438,1895.4371337890625,0.0,1521.0450439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313620,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.9120540022850036,0.4577791392803192,0.4138642251491546,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.9715388417243958,0.5447341203689575,0.517150342464447,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.9450482726097108,0.5028640627861023,0.3530216217041015,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.8832062482833862,0.4172061383724212,0.3974215984344482,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.7747661471366882,0.278475284576416,1.2659306526184082,287.0058288574219,286.7436828613281,292.7034606933594,287.1247253417969,292.7037658691406,297.0437316894531,287.00518798828125,1.0,0.6518288254737854,1.0,1.0,0.0,1.0,-3.5397818088531494,3.539771795272827,1.007677292363951e-05,2.735002994537353,1.0,0.6499999761581421,0.0,171.15467834472656,173.0,20435.7890625,-0.0,3572.32958984375,1.0,283.1499938964844,286.3440856933594,290.1158752441406,291.4942626953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867183446884155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4085.15673828125,0.0,149.58847045898438,1895.4371337890625,0.0,1507.5543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313680,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.9120540022850036,0.4577791392803192,0.4138642251491546,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.9715388417243958,0.5447341203689575,0.517150342464447,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.9450482726097108,0.5028640627861023,0.3530216217041015,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.8832062482833862,0.4172061383724212,0.3974215984344482,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.7747661471366882,0.278475284576416,1.2659306526184082,287.0058288574219,286.7436828613281,292.7034606933594,287.1247253417969,292.7037658691406,297.0437316894531,287.00518798828125,1.0,0.6518288254737854,1.0,1.0,0.0,1.0,-3.5397818088531494,3.539771795272827,1.007677292363951e-05,2.735002994537353,1.0,0.6499999761581421,0.0,171.15467834472656,173.0,20435.7890625,-0.0,3572.32958984375,1.0,283.1499938964844,286.3440856933594,290.1158752441406,291.4942626953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867183446884155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4085.15673828125,0.0,149.58847045898438,1895.4371337890625,0.0,1507.5543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313740,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.9038858413696288,0.4549882709980011,0.411502480506897,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9643638730049132,0.5427240133285522,0.5154078602790833,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9367547631263732,0.5006614327430725,0.3515962958335876,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895935058594,0.8765143752098083,0.4156692922115326,0.3961164355278015,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.7688201069831848,0.2772622406482696,1.2611430883407593,286.9895324707031,286.7649230957031,292.6863708496094,287.116455078125,292.6866455078125,297.0447082519531,286.9888916015625,1.0,0.6514010429382324,1.0,1.0,0.0,1.0,-3.5258007049560547,3.5257906913757324,9.997399502026385e-06,2.7242259979248047,1.0,0.6499999761581421,0.0,173.92689514160156,176.0,20351.615234375,-0.0,3554.867431640625,1.0,283.1499938964844,286.3308410644531,290.1078491210937,291.4808349609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850023865699768,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4079.084228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1494.464599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313800,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.9038858413696288,0.4549882709980011,0.411502480506897,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9643638730049132,0.5427240133285522,0.5154078602790833,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9367547631263732,0.5006614327430725,0.3515962958335876,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895935058594,0.8765143752098083,0.4156692922115326,0.3961164355278015,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.7688201069831848,0.2772622406482696,1.2611430883407593,286.9895324707031,286.7649230957031,292.6863708496094,287.116455078125,292.6866455078125,297.0447082519531,286.9888916015625,1.0,0.6514010429382324,1.0,1.0,0.0,1.0,-3.5258007049560547,3.5257906913757324,9.997399502026385e-06,2.7242259979248047,1.0,0.6499999761581421,0.0,173.92689514160156,176.0,20351.615234375,-0.0,3554.867431640625,1.0,283.1499938964844,286.3308410644531,290.1078491210937,291.4808349609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850023865699768,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4079.084228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1494.464599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313860,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97393798828125,0.8963326811790466,0.4522234499454498,0.4091658890247345,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.9569911956787108,0.5407138466835022,0.5136653780937195,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.9285285472869872,0.4984779059886932,0.3501845300197601,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739685058594,0.8700373768806458,0.414138525724411,0.3948171734809875,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97412109375,0.7630914449691772,0.2760670781135559,1.256443738937378,286.9739074707031,286.7843322753906,292.67071533203125,287.1092224121094,292.6709899902344,297.0459899902344,286.9732971191406,1.0,0.6510410308837891,1.0,1.0,0.0,1.0,-3.511979818344116,3.511969804763794,9.919244803313632e-06,2.7135729789733887,1.0,0.6499999761581421,0.0,176.77212524414062,179.0,20271.08984375,-0.0,3538.337890625,1.0,283.1499938964844,286.31817626953125,290.1007995605469,291.4685974121094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683325469493866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4073.44873046875,0.0,149.58847045898438,1895.4371337890625,0.0,1481.7275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313920,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97393798828125,0.8963326811790466,0.4522234499454498,0.4091658890247345,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.9569911956787108,0.5407138466835022,0.5136653780937195,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.9285285472869872,0.4984779059886932,0.3501845300197601,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739685058594,0.8700373768806458,0.414138525724411,0.3948171734809875,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97412109375,0.7630914449691772,0.2760670781135559,1.256443738937378,286.9739074707031,286.7843322753906,292.67071533203125,287.1092224121094,292.6709899902344,297.0459899902344,286.9732971191406,1.0,0.6510410308837891,1.0,1.0,0.0,1.0,-3.511979818344116,3.511969804763794,9.919244803313632e-06,2.7135729789733887,1.0,0.6499999761581421,0.0,176.77212524414062,179.0,20271.08984375,-0.0,3538.337890625,1.0,283.1499938964844,286.31817626953125,290.1007995605469,291.4685974121094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683325469493866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4073.44873046875,0.0,149.58847045898438,1895.4371337890625,0.0,1481.7275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12313980,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.889035701751709,0.449491411447525,0.406857430934906,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589538574219,0.9495455026626588,0.5387121438980103,0.5119296908378601,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589538574219,0.920563817024231,0.4963200986385345,0.3487900793552398,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.8638366460800171,0.4126219451427459,0.3935302495956421,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95916748046875,0.7576271295547485,0.2748919725418091,1.251835823059082,286.9589538574219,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.04742431640625,286.9583740234375,1.0,0.6507343053817749,1.0,1.0,0.0,1.0,-3.4983465671539307,3.4983367919921875,9.84245434665354e-06,2.703065156936645,1.0,0.6499999761581421,0.0,179.65411376953125,182.0,20194.083984375,-0.0,3522.579345703125,1.0,283.1499938964844,286.3060607910156,290.0947570800781,291.4576110839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68168705701828,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4068.24951171875,0.0,149.58847045898438,1895.4371337890625,0.0,1469.3367919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314040,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.889035701751709,0.449491411447525,0.406857430934906,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589538574219,0.9495455026626588,0.5387121438980103,0.5119296908378601,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589538574219,0.920563817024231,0.4963200986385345,0.3487900793552398,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.8638366460800171,0.4126219451427459,0.3935302495956421,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95916748046875,0.7576271295547485,0.2748919725418091,1.251835823059082,286.9589538574219,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.04742431640625,286.9583740234375,1.0,0.6507343053817749,1.0,1.0,0.0,1.0,-3.4983465671539307,3.4983367919921875,9.84245434665354e-06,2.703065156936645,1.0,0.6499999761581421,0.0,179.65411376953125,182.0,20194.083984375,-0.0,3522.579345703125,1.0,283.1499938964844,286.3060607910156,290.0947570800781,291.4576110839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68168705701828,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4068.24951171875,0.0,149.58847045898438,1895.4371337890625,0.0,1469.3367919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314100,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.8854940533638,0.4481403231620788,0.4057158529758453,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95172119140625,0.9458277821540833,0.5377169251441956,0.5110664963722229,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.9167319536209106,0.495252400636673,0.3481003046035766,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.8608481884002686,0.4118713140487671,0.3928933441638946,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519348144531,0.7549993991851807,0.274312674999237,1.2495681047439575,286.95172119140625,286.810302734375,292.6497497558594,287.1002197265625,292.6499938964844,297.04815673828125,286.951171875,1.0,0.6505990624427795,1.0,1.0,0.0,1.0,-3.4916117191314697,3.4916019439697266,9.804629371501504e-06,2.6978743076324463,1.0,0.6499999761581421,0.0,181.10232543945312,182.0,20156.89453125,-0.0,3514.973388671875,1.0,283.1499938964844,286.3002319335937,290.09210205078125,291.4525756835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808831095695496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4065.81494140625,0.0,149.58847045898438,1895.4371337890625,0.0,1463.2760009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314160,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.8820269703865051,0.4467992484569549,0.4045828282833099,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9421286582946776,0.5367259979248047,0.510206937789917,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446716308594,0.9130254983901978,0.4941922724246979,0.347415566444397,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447326660156,0.85793536901474,0.4111262261867523,0.3922613263130188,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.7524409294128418,0.27373868227005,1.2473236322402954,286.9446716308594,286.8182067871094,292.64337158203125,287.0977478027344,292.64361572265625,297.0489501953125,286.9441223144531,1.0,0.650474488735199,1.0,1.0,0.0,1.0,-3.4849302768707275,3.4849205017089844,9.7671781986719e-06,2.6927249431610107,1.0,0.6499999761581421,0.0,182.5529327392578,185.0,20120.478515625,-0.0,3507.532958984375,1.0,283.1499938964844,286.29449462890625,290.0897216796875,291.44781494140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800869107246399,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4063.480712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1457.2864990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314220,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.8753257393836975,0.4441536962985992,0.4023481011390686,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.9348306655883788,0.5347625613212585,0.5085033774375916,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310302734375,0.9060646891593932,0.4921007752418518,0.3460649251937866,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.8523362874984741,0.4096582531929016,0.3910166323184967,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.7475288510322571,0.2726095616817474,1.2429157495498655,286.9310302734375,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.0505676269531,286.93048095703125,1.0,0.6502611041069031,1.0,1.0,0.0,1.0,-3.4717698097229004,3.471760034561157,9.693620086181909e-06,2.6825830936431885,1.0,0.6499999761581421,0.0,185.4582672119141,188.0,20050.22265625,-0.0,3493.219970703125,1.0,283.1499938964844,286.283447265625,290.085693359375,291.43927001953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785301566123962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4059.147705078125,0.0,149.58847045898438,1895.4371337890625,0.0,1445.612548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314280,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.8753257393836975,0.4441536962985992,0.4023481011390686,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.9348306655883788,0.5347625613212585,0.5085033774375916,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310302734375,0.9060646891593932,0.4921007752418518,0.3460649251937866,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.8523362874984741,0.4096582531929016,0.3910166323184967,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.7475288510322571,0.2726095616817474,1.2429157495498655,286.9310302734375,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.0505676269531,286.93048095703125,1.0,0.6502611041069031,1.0,1.0,0.0,1.0,-3.4717698097229004,3.471760034561157,9.693620086181909e-06,2.6825830936431885,1.0,0.6499999761581421,0.0,185.4582672119141,188.0,20050.22265625,-0.0,3493.219970703125,1.0,283.1499938964844,286.283447265625,290.085693359375,291.43927001953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785301566123962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4059.147705078125,0.0,149.58847045898438,1895.4371337890625,0.0,1445.612548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314340,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.8689342141151428,0.4415561258792877,0.4001544415950775,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.927732229232788,0.5328259468078613,0.5068228840827942,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.8997536897659302,0.4900485873222351,0.3447400629520416,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91802978515625,0.847027599811554,0.4082214832305908,0.3897993266582489,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91815185546875,0.7428737878799438,0.2715043723583221,1.2386106252670288,286.91796875,286.8463134765625,292.6206970214844,287.0903015136719,292.6208801269531,297.05224609375,286.9174499511719,1.0,0.6500917077064514,1.0,1.0,0.0,1.0,-3.4588727951049805,3.4588630199432373,9.621808203519322e-06,2.672645330429077,1.0,0.6499999761581421,0.0,188.3640289306641,191.0,19983.041015625,-0.0,3479.615966796875,1.0,283.1499938964844,286.2728576660156,290.0826721191406,291.4319152832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770076751708984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4055.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,1434.242431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314400,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.8689342141151428,0.4415561258792877,0.4001544415950775,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.927732229232788,0.5328259468078613,0.5068228840827942,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.8997536897659302,0.4900485873222351,0.3447400629520416,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91802978515625,0.847027599811554,0.4082214832305908,0.3897993266582489,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91815185546875,0.7428737878799438,0.2715043723583221,1.2386106252670288,286.91796875,286.8463134765625,292.6206970214844,287.0903015136719,292.6208801269531,297.05224609375,286.9174499511719,1.0,0.6500917077064514,1.0,1.0,0.0,1.0,-3.4588727951049805,3.4588630199432373,9.621808203519322e-06,2.672645330429077,1.0,0.6499999761581421,0.0,188.3640289306641,191.0,19983.041015625,-0.0,3479.615966796875,1.0,283.1499938964844,286.2728576660156,290.0826721191406,291.4319152832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770076751708984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4055.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,1434.242431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314460,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.862852156162262,0.4390140473842621,0.3980085253715515,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9209147095680236,0.5309237241744995,0.5051724314689636,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8937583565711975,0.4880436956882477,0.3434464335441589,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.8419944047927856,0.4068231880664825,0.3886161744594574,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.7384563684463501,0.2704261839389801,1.2344207763671875,286.905517578125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.0539855957031,286.905029296875,1.0,0.649971067905426,1.0,1.0,0.0,1.0,-3.446288108825684,3.4462783336639404,9.551996299705934e-06,2.662949800491333,1.0,0.6499999761581421,0.0,191.2680053710937,194.0,19919.001953125,-0.0,3466.811767578125,1.0,283.1499938964844,286.2627868652344,290.0806884765625,291.4258117675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755289435386658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4051.71484375,0.0,149.58847045898438,1895.4371337890625,0.0,1423.244384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314520,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.862852156162262,0.4390140473842621,0.3980085253715515,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9209147095680236,0.5309237241744995,0.5051724314689636,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8937583565711975,0.4880436956882477,0.3434464335441589,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.8419944047927856,0.4068231880664825,0.3886161744594574,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.7384563684463501,0.2704261839389801,1.2344207763671875,286.905517578125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.0539855957031,286.905029296875,1.0,0.649971067905426,1.0,1.0,0.0,1.0,-3.446288108825684,3.4462783336639404,9.551996299705934e-06,2.662949800491333,1.0,0.6499999761581421,0.0,191.2680053710937,194.0,19919.001953125,-0.0,3466.811767578125,1.0,283.1499938964844,286.2627868652344,290.0806884765625,291.4258117675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755289435386658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4051.71484375,0.0,149.58847045898438,1895.4371337890625,0.0,1423.244384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314580,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.8593469858169556,0.4375165402889251,0.3967442214488983,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.9169898629188538,0.5297996997833252,0.504197359085083,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.8902788758277893,0.486863374710083,0.3426852226257324,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.8390965461730957,0.4060029089450836,0.3879229426383972,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.7359083294868469,0.2697915434837341,1.2319594621658323,286.8983154296875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055603027344,297.0549621582031,286.8978576660156,1.0,0.6499210596084595,1.0,1.0,0.0,1.0,-3.438883781433105,3.4388742446899414,9.511044481769204e-06,2.657246351242065,1.0,0.6499999761581421,0.0,193.00865173339844,194.0,19881.9296875,-0.0,3459.497802734375,1.0,283.1499938964844,286.2569580078125,290.0799560546875,291.4226989746094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746567487716675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4049.797607421875,0.0,149.58847045898438,1895.4371337890625,0.0,1416.7783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
