time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314640,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.8570694923400879,0.4365310370922088,0.3959122598171234,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.9144527912139891,0.5290581583976746,0.5035542249679565,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8880084156990051,0.4860864877700805,0.3421844244003296,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.8372126817703247,0.4054644107818603,0.3874683082103729,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.7342489957809448,0.2693738043308258,1.2303413152694702,286.89361572265625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.0555725097656,286.8931579589844,1.0,0.6498975157737732,1.0,1.0,0.0,1.0,-3.434014081954956,3.434004545211792,9.484158908890096e-06,2.6534953117370605,1.0,0.6499999761581421,0.0,194.1681671142578,197.0,19857.783203125,-0.0,3454.784423828125,1.0,283.1499938964844,286.2531433105469,290.07965087890625,291.4208374023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740816235542297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4048.59912109375,0.0,149.58847045898438,1895.4371337890625,0.0,1412.523193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314700,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.8542882204055786,0.4353140890598297,0.3948856592178345,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88787841796875,0.9113799929618835,0.5281416773796082,0.5027595162391663,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88787841796875,0.8852261304855347,0.4851280748844147,0.3415668904781341,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.8349097371101379,0.4048022627830505,0.3869097828865051,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.7322164177894592,0.2688583433628082,1.2283474206924438,286.88787841796875,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.0564270019531,286.8874206542969,1.0,0.6498802900314331,1.0,1.0,0.0,1.0,-3.4280107021331787,3.428001165390014,9.451067853660788e-06,2.648871898651123,1.0,0.6499999761581421,0.0,195.6167755126953,197.0,19828.271484375,-0.0,3449.097900390625,1.0,283.1499938964844,286.2485046386719,290.0795288085937,291.4188232421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733728647232056,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4047.197021484375,0.0,149.58847045898438,1895.4371337890625,0.0,1407.2886962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314760,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.8515762090682983,0.4341123104095459,0.3938722312450409,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.908423662185669,0.527235209941864,0.5019740462303162,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.8825037479400635,0.4841826558113098,0.3409580588340759,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.8326601982116699,0.4041516482830047,0.3863615393638611,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.7302255034446716,0.2683495283126831,1.22638201713562,286.8822631835937,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.0572509765625,286.8818359375,1.0,0.6498754620552063,1.0,1.0,0.0,1.0,-3.422090768814087,3.422081232070923,9.418495210411493e-06,2.644313097000122,0.9999991655349731,0.6499999761581421,0.0,197.0644989013672,200.0,19799.392578125,-0.0,3443.6162109375,1.0,283.1499938964844,286.24395751953125,290.07965087890625,291.4170837402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726711988449097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4045.887451171875,0.0,149.58847045898438,1895.4371337890625,0.0,1402.1171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314820,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.8463541269302368,0.4317600727081299,0.3918891549110412,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.9028975367546082,0.525452196598053,0.5004307627677917,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.8772384524345398,0.4823335707187652,0.3397683799266815,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.8283119201660156,0.4028922617435455,0.3853016197681427,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87158203125,0.7263549566268921,0.2673528492450714,1.2225412130355835,286.8714294433594,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.0589599609375,286.8710021972656,1.0,0.649905264377594,1.0,1.0,0.0,1.0,-3.4105238914489746,3.4105143547058105,9.355017937195951e-06,2.6354076862335205,0.999582290649414,0.6499999761581421,0.0,199.95706176757807,203.0,19743.603515625,-0.0,3433.31201171875,1.0,283.1499938964844,286.2351989746094,290.08062744140625,291.4144592285156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712918877601624,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4043.557861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1391.980712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314880,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.8463541269302368,0.4317600727081299,0.3918891549110412,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.9028975367546082,0.525452196598053,0.5004307627677917,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.8772384524345398,0.4823335707187652,0.3397683799266815,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.8283119201660156,0.4028922617435455,0.3853016197681427,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87158203125,0.7263549566268921,0.2673528492450714,1.2225412130355835,286.8714294433594,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.0589599609375,286.8710021972656,1.0,0.649905264377594,1.0,1.0,0.0,1.0,-3.4105238914489746,3.4105143547058105,9.355017937195951e-06,2.6354076862335205,0.999582290649414,0.6499999761581421,0.0,199.95706176757807,203.0,19743.603515625,-0.0,3433.31201171875,1.0,283.1499938964844,286.2351989746094,290.08062744140625,291.4144592285156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712918877601624,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4043.557861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1391.980712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12314940,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.8413875699043274,0.4294820427894592,0.3899696171283722,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.8977492451667786,0.5237058997154236,0.4989216029644012,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.8722066879272461,0.4805403351783752,0.3386164903640747,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8611145019531,0.8241459727287292,0.4016971886157989,0.3842986226081848,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612060546875,0.7226071953773499,0.2663843631744385,1.2188212871551514,286.8610534667969,286.8976745605469,292.57928466796875,287.08935546875,292.57940673828125,297.06072998046875,286.86065673828125,1.0,0.6499888300895691,1.0,1.0,0.0,1.0,-3.399333953857422,3.399324655532837,9.29382167669246e-06,2.626794815063477,0.9989266991615297,0.6499999761581421,0.0,202.8460235595703,206.0,19690.310546875,-0.0,3423.910888671875,1.0,283.1499938964844,286.226806640625,290.0826110839844,291.4129943847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699424386024475,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4041.608642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1382.1019287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315000,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.8413875699043274,0.4294820427894592,0.3899696171283722,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.8977492451667786,0.5237058997154236,0.4989216029644012,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.8722066879272461,0.4805403351783752,0.3386164903640747,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8611145019531,0.8241459727287292,0.4016971886157989,0.3842986226081848,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612060546875,0.7226071953773499,0.2663843631744385,1.2188212871551514,286.8610534667969,286.8976745605469,292.57928466796875,287.08935546875,292.57940673828125,297.06072998046875,286.86065673828125,1.0,0.6499888300895691,1.0,1.0,0.0,1.0,-3.399333953857422,3.399324655532837,9.29382167669246e-06,2.626794815063477,0.9989266991615297,0.6499999761581421,0.0,202.8460235595703,206.0,19690.310546875,-0.0,3423.910888671875,1.0,283.1499938964844,286.226806640625,290.0826110839844,291.4129943847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699424386024475,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4041.608642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1382.1019287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315060,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511962890625,0.8366571068763733,0.427282303571701,0.3881186246871948,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511657714844,0.8927880525588989,0.5219986438751221,0.4974473714828491,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511657714844,0.867401659488678,0.4788058996200561,0.3375042378902435,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511962890625,0.8201382160186768,0.4005724489688873,0.3833599984645843,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.7189512252807617,0.2654447555541992,1.2152260541915894,286.8511657714844,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.0625915527344,286.85076904296875,1.0,0.650128960609436,1.0,1.0,0.0,1.0,-3.388543128967285,3.38853406906128,9.235006473318208e-06,2.618492126464844,0.9980390667915344,0.6499999761581421,0.0,205.732177734375,209.0,19639.373046875,-0.0,3415.4599609375,1.0,283.1499938964844,286.2187805175781,290.0855712890625,291.4126892089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686244010925293,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4040.0341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1372.4906005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315120,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511962890625,0.8366571068763733,0.427282303571701,0.3881186246871948,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511657714844,0.8927880525588989,0.5219986438751221,0.4974473714828491,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511657714844,0.867401659488678,0.4788058996200561,0.3375042378902435,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511962890625,0.8201382160186768,0.4005724489688873,0.3833599984645843,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.7189512252807617,0.2654447555541992,1.2152260541915894,286.8511657714844,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.0625915527344,286.85076904296875,1.0,0.650128960609436,1.0,1.0,0.0,1.0,-3.388543128967285,3.38853406906128,9.235006473318208e-06,2.618492126464844,0.9980390667915344,0.6499999761581421,0.0,205.732177734375,209.0,19639.373046875,-0.0,3415.4599609375,1.0,283.1499938964844,286.2187805175781,290.0855712890625,291.4126892089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686244010925293,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4040.0341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1372.4906005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315180,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.8321343660354614,0.425154834985733,0.3863321840763092,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8416748046875,0.8880115151405334,0.5203379988670349,0.4960137009620666,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.86281418800354,0.4771332144737243,0.3364332616329193,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417358398437,0.816256582736969,0.3995127975940704,0.382482647895813,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418273925781,0.7153534889221191,0.2645333707332611,1.2117526531219482,286.8417053222656,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.0644836425781,286.84130859375,1.0,0.6503251194953918,1.0,1.0,0.0,1.0,-3.3781492710113525,3.3781402111053467,9.17853776627453e-06,2.6104979515075684,0.99693500995636,0.6499999761581421,0.0,208.61669921875,212.0,19590.591796875,-0.0,3407.950439453125,1.0,283.1499938964844,286.21112060546875,290.0895080566406,291.4135131835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667331874370575,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4038.818115234375,0.0,149.58847045898438,1895.4371337890625,0.0,1363.1007080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315240,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.8321343660354614,0.425154834985733,0.3863321840763092,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8416748046875,0.8880115151405334,0.5203379988670349,0.4960137009620666,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.86281418800354,0.4771332144737243,0.3364332616329193,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417358398437,0.816256582736969,0.3995127975940704,0.382482647895813,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418273925781,0.7153534889221191,0.2645333707332611,1.2117526531219482,286.8417053222656,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.0644836425781,286.84130859375,1.0,0.6503251194953918,1.0,1.0,0.0,1.0,-3.3781492710113525,3.3781402111053467,9.17853776627453e-06,2.6104979515075684,0.99693500995636,0.6499999761581421,0.0,208.61669921875,212.0,19590.591796875,-0.0,3407.950439453125,1.0,283.1499938964844,286.21112060546875,290.0895080566406,291.4135131835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667331874370575,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4038.818115234375,0.0,149.58847045898438,1895.4371337890625,0.0,1363.1007080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315300,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371276855469,0.8299418687820435,0.4241170585155487,0.385462075471878,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83709716796875,0.8856922388076782,0.5195275545120239,0.4953145086765289,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83709716796875,0.8605995178222656,0.4763212203979492,0.335914134979248,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371276855469,0.8143531680107117,0.3990060985088348,0.3820657134056091,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.7135661244392395,0.2640881538391113,1.2100615501403809,286.83709716796875,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.0654296875,286.83673095703125,1.0,0.6504443287849426,1.0,1.0,0.0,1.0,-3.3731019496917725,3.3730928897857666,9.151181984634604e-06,2.606617212295532,0.9963043928146362,0.6499999761581421,0.0,210.0587310791016,212.0,19566.953125,-0.0,3404.550048828125,1.0,283.1499938964844,286.2073974609375,290.0918273925781,291.4143371582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666694164276123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4038.342529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1358.4815673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315360,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.8277897238731384,0.4230952858924866,0.3846060931682586,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83258056640625,0.8834177851676941,0.5187302827835083,0.4946271479129791,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.8584352135658264,0.47552490234375,0.3354055881500244,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.8124688267707825,0.3985134363174438,0.3816619515419006,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.7117804288864136,0.2636494934558868,1.2083985805511477,286.8326110839844,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.06640625,286.8322448730469,1.0,0.6505767703056335,1.0,1.0,0.0,1.0,-3.36814832687378,3.368139266967773,9.124375537794547e-06,2.602809190750122,0.9956256747245787,0.6499999761581421,0.0,211.5006561279297,215.0,19543.75390625,-0.0,3401.370849609375,1.0,283.1499938964844,286.2037353515625,290.0943908691406,291.4154357910156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660599708557129,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4037.94873046875,0.0,149.58847045898438,1895.4371337890625,0.0,1353.89599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315420,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.823598325252533,0.4211086332798004,0.3829424977302551,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238525390625,0.8790048360824585,0.5171793103218079,0.4932919442653656,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238525390625,0.8542562127113342,0.4739827215671539,0.334422767162323,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.8087465763092041,0.3975722789764404,0.3808954656124115,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.7082000970840454,0.2627927362918854,1.2051620483398438,286.8238525390625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.0681457519531,286.8235168457031,1.0,0.6508838534355164,1.0,1.0,0.0,1.0,-3.3585453033447266,3.3585362434387207,9.07252797333058e-06,2.5954294204711914,0.9941182732582092,0.6499999761581421,0.0,214.384017944336,218.0,19498.677734375,-0.0,3395.7236328125,1.0,283.1499938964844,286.1966552734375,290.1002502441406,291.4184265136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648053526878357,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4037.4169921875,0.0,149.58847045898438,1895.4371337890625,0.0,1344.850341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315480,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.823598325252533,0.4211086332798004,0.3829424977302551,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238525390625,0.8790048360824585,0.5171793103218079,0.4932919442653656,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238525390625,0.8542562127113342,0.4739827215671539,0.334422767162323,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.8087465763092041,0.3975722789764404,0.3808954656124115,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.7082000970840454,0.2627927362918854,1.2051620483398438,286.8238525390625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.0681457519531,286.8235168457031,1.0,0.6508838534355164,1.0,1.0,0.0,1.0,-3.3585453033447266,3.3585362434387207,9.07252797333058e-06,2.5954294204711914,0.9941182732582092,0.6499999761581421,0.0,214.384017944336,218.0,19498.677734375,-0.0,3395.7236328125,1.0,283.1499938964844,286.1966552734375,290.1002502441406,291.4184265136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648053526878357,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4037.4169921875,0.0,149.58847045898438,1895.4371337890625,0.0,1344.850341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315540,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.8195401430130005,0.4192036092281341,0.381350964307785,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154296875,0.8747737407684326,0.5156936049461365,0.4920163452625274,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.8502727746963501,0.4725149869918823,0.3334905505180359,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8050692081451416,0.3966941237449646,0.3801875412464142,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.704667329788208,0.2619655430316925,1.2020539045333862,286.8154602050781,286.9339904785156,292.54998779296875,287.1133117675781,292.5500793457031,297.0697937011719,286.81512451171875,1.0,0.6512520909309387,1.0,1.0,0.0,1.0,-3.3493869304656982,3.3493778705596924,9.023230632010382e-06,2.588395833969116,0.992396354675293,0.6499999761581421,0.0,217.2677154541016,221.0,19455.271484375,-0.0,3391.114013671875,1.0,283.1499938964844,286.1898498535156,290.107177734375,291.422607421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663577139377594,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4037.23876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1336.0277099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315600,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.8195401430130005,0.4192036092281341,0.381350964307785,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154296875,0.8747737407684326,0.5156936049461365,0.4920163452625274,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.8502727746963501,0.4725149869918823,0.3334905505180359,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8050692081451416,0.3966941237449646,0.3801875412464142,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.704667329788208,0.2619655430316925,1.2020539045333862,286.8154602050781,286.9339904785156,292.54998779296875,287.1133117675781,292.5500793457031,297.0697937011719,286.81512451171875,1.0,0.6512520909309387,1.0,1.0,0.0,1.0,-3.3493869304656982,3.3493778705596924,9.023230632010382e-06,2.588395833969116,0.992396354675293,0.6499999761581421,0.0,217.2677154541016,221.0,19455.271484375,-0.0,3391.114013671875,1.0,283.1499938964844,286.1898498535156,290.107177734375,291.422607421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663577139377594,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4037.23876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1336.0277099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315660,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.8223559856414795,0.4214905202388763,0.3825269341468811,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235778808594,0.8781582117080688,0.518581748008728,0.4937466979026794,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82354736328125,0.8534908294677734,0.4753609895706177,0.3347573578357696,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.823486328125,0.8089060187339783,0.4002912044525146,0.3825565278530121,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.7091152667999268,0.2658338248729706,1.214183688163757,286.8235778808594,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.1173095703125,286.8243103027344,1.0,0.6536031365394592,1.0,1.0,0.0,1.0,-3.371797561645508,3.371788501739502,9.143317583948374e-06,2.605308771133423,0.9907984733581544,0.6499999761581421,0.0,216.0091094970703,224.0,19516.46875,-0.0,3435.8212890625,1.0,283.1499938964844,286.1957702636719,290.11590576171875,291.4309997558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662512481212616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4041.245849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1328.4066162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315720,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.8223559856414795,0.4214905202388763,0.3825269341468811,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235778808594,0.8781582117080688,0.518581748008728,0.4937466979026794,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82354736328125,0.8534908294677734,0.4753609895706177,0.3347573578357696,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.823486328125,0.8089060187339783,0.4002912044525146,0.3825565278530121,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.7091152667999268,0.2658338248729706,1.214183688163757,286.8235778808594,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.1173095703125,286.8243103027344,1.0,0.6536031365394592,1.0,1.0,0.0,1.0,-3.371797561645508,3.371788501739502,9.143317583948374e-06,2.605308771133423,0.9907984733581544,0.6499999761581421,0.0,216.0091094970703,224.0,19516.46875,-0.0,3435.8212890625,1.0,283.1499938964844,286.1957702636719,290.11590576171875,291.4309997558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662512481212616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4041.245849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1328.4066162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315780,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.8228174448013306,0.4219089150428772,0.3831322789192199,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334655761719,0.8788865208625793,0.5195043683052063,0.4948453605175018,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.8541921377182007,0.4762251377105713,0.3355313837528229,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.8100647330284119,0.4017183184623718,0.3841337263584137,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.7108957171440125,0.267516016960144,1.222815752029419,286.8334350585937,286.9463195800781,292.5400695800781,287.1264953613281,292.5401611328125,297.1373291015625,286.8339233398437,1.0,0.655879020690918,1.0,1.0,0.0,1.0,-3.3870673179626465,3.387058019638061,9.226899237546604e-06,2.6173274517059326,0.989819884300232,0.6499999761581421,0.0,216.6464080810547,224.0,19562.05859375,-0.0,3475.16748046875,1.0,283.1499938964844,286.2037353515625,290.124755859375,291.4422302246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623876690864563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4045.910888671875,0.0,149.58847045898438,1895.4371337890625,0.0,1327.514892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315840,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.8224747180938721,0.421953946352005,0.3832596242427826,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367919921875,0.8786010146141052,0.5197785496711731,0.4951981008052826,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367919921875,0.8539292812347412,0.4764740169048309,0.3357737958431244,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.8100182414054871,0.402224063873291,0.3847081065177917,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.7111333012580872,0.2681307792663574,1.2260642051696775,286.8367919921875,286.9488830566406,292.5379943847656,287.12921142578125,292.5381164550781,297.144287109375,286.8371887207031,1.0,0.6569464206695557,1.0,1.0,0.0,1.0,-3.3925373554229736,3.3925280570983887,9.256951670977289e-06,2.6216399669647217,0.9893500804901124,0.6499999761581421,0.0,217.36795043945312,227.0,19577.21875,-0.0,3492.1943359375,1.0,283.1499938964844,286.2064514160156,290.1290588378906,291.4476928710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624845266342163,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4047.840576171875,0.0,149.58847045898438,1895.4371337890625,0.0,1328.2071533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315900,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84051513671875,0.8214203119277954,0.4218774735927582,0.3833066523075104,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.8775680065155029,0.5200451016426086,0.4955780506134033,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84051513671875,0.852966845035553,0.4767065048217773,0.3360286951065063,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84051513671875,0.8093852996826172,0.4028418958187103,0.3854252696037292,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404541015625,0.7109241485595703,0.2688948810100555,1.230197191238403,286.8405456542969,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.1524658203125,286.8407897949219,1.0,0.6585662364959717,1.0,1.0,0.0,1.0,-3.399196147918701,3.399186849594116,9.293619768868666e-06,2.626896858215332,0.9885978698730468,0.6499999761581421,0.0,218.874267578125,227.0,19593.953125,-0.0,3516.630126953125,1.0,283.1499938964844,286.2094421386719,290.13543701171875,291.4557800292969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627844572067261,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4050.41259765625,0.0,149.58847045898438,1895.4371337890625,0.0,1330.3511962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12315960,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.8200401663780212,0.4216953814029693,0.3832438588142395,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.8761677145957947,0.5201897025108337,0.4958253502845764,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.8516619205474854,0.4768241047859192,0.3361905217170715,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.808384358882904,0.4033243954181671,0.3859967589378357,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84295654296875,0.710309624671936,0.2694894969463348,1.233489751815796,286.843017578125,286.9571228027344,292.5313415527344,287.13818359375,292.5314636230469,297.15838623046875,286.8432006835937,1.0,0.6600940227508545,1.0,1.0,0.0,1.0,-3.4042632579803467,3.4042539596557617,9.32159036892699e-06,2.630903959274292,0.9878186583518982,0.6499999761581421,0.0,220.5989227294922,230.0,19604.8046875,-0.0,3538.64599609375,1.0,283.1499938964844,286.21142578125,290.1410827636719,291.4627990722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631442308425903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4052.47900390625,0.0,149.58847045898438,1895.4371337890625,0.0,1332.926025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316020,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456726074219,0.8169108629226685,0.4211684763431549,0.3829452097415924,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456726074219,0.8729779720306396,0.5202896595001221,0.4961072206497192,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456726074219,0.8486948609352112,0.4768848121166229,0.3363682925701141,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456726074219,0.8059282898902893,0.4040687978267669,0.386894941329956,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456420898437,0.7085188031196594,0.2703705132007599,1.2385075092315674,286.8456726074219,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.166015625,286.84576416015625,1.0,0.6628873348236084,1.0,1.0,0.0,1.0,-3.411576509475708,3.411567211151123,9.362078344565816e-06,2.636704444885254,0.9861751794815063,0.6499999761581421,0.0,224.24278259277344,218.0,19615.970703125,-0.0,3577.252685546875,1.0,283.1499938964844,286.2135314941406,290.15069580078125,291.47418212890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637395024299622,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4055.63134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1337.1922607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316080,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456726074219,0.8169108629226685,0.4211684763431549,0.3829452097415924,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456726074219,0.8729779720306396,0.5202896595001221,0.4961072206497192,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456726074219,0.8486948609352112,0.4768848121166229,0.3363682925701141,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456726074219,0.8059282898902893,0.4040687978267669,0.386894941329956,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8456420898437,0.7085188031196594,0.2703705132007599,1.2385075092315674,286.8456726074219,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.166015625,286.84576416015625,1.0,0.6628873348236084,1.0,1.0,0.0,1.0,-3.411576509475708,3.411567211151123,9.362078344565816e-06,2.636704444885254,0.9861751794815063,0.6499999761581421,0.0,224.24278259277344,218.0,19615.970703125,-0.0,3577.252685546875,1.0,283.1499938964844,286.2135314941406,290.15069580078125,291.47418212890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637395024299622,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4055.63134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1337.1922607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316140,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.8194146156311035,0.4205499291419983,0.3822810053825378,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.8762848973274231,0.5202739238739014,0.4959797859191894,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.8517377376556396,0.4768455922603607,0.3362549841403961,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.8093470931053162,0.4046659171581268,0.3873505890369415,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84521484375,0.7117888927459717,0.2710097432136535,1.240971565246582,286.8451843261719,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.1703186035156,286.8451232910156,1.0,0.6611736416816711,1.0,1.0,0.0,1.0,-3.414006233215332,3.413996696472168,9.37585991778178e-06,2.6387486457824707,0.9843890070915222,0.6499999761581421,0.0,221.03504943847656,206.0,19610.0859375,-0.0,3564.35546875,1.0,283.1499938964844,286.213134765625,290.1593017578125,291.4832763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639752388000488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4057.7822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1338.8836669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316200,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.8194146156311035,0.4205499291419983,0.3822810053825378,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.8762848973274231,0.5202739238739014,0.4959797859191894,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.8517377376556396,0.4768455922603607,0.3362549841403961,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.8093470931053162,0.4046659171581268,0.3873505890369415,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84521484375,0.7117888927459717,0.2710097432136535,1.240971565246582,286.8451843261719,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.1703186035156,286.8451232910156,1.0,0.6611736416816711,1.0,1.0,0.0,1.0,-3.414006233215332,3.413996696472168,9.37585991778178e-06,2.6387486457824707,0.9843890070915222,0.6499999761581421,0.0,221.03504943847656,206.0,19610.0859375,-0.0,3564.35546875,1.0,283.1499938964844,286.213134765625,290.1593017578125,291.4832763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639752388000488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4057.7822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1338.8836669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316260,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.8255759477615356,0.4199497997760772,0.3814617693424225,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.8839266300201416,0.5202510952949524,0.4956660866737366,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.8588307499885559,0.4768135547637939,0.3360146582126617,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.8163870573043823,0.4052337408065796,0.3875963091850281,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84259033203125,0.7181100845336914,0.2715457677841186,1.2420762777328491,286.842529296875,286.9837951660156,292.5098571777344,287.16925048828125,292.5099792480469,297.1727294921875,286.8424072265625,1.0,0.6572567820549011,1.0,1.0,0.0,1.0,-3.413980722427368,3.413971185684204,9.37600270844996e-06,2.638835430145264,0.9824243187904358,0.6499999761581421,0.0,213.7142944335937,194.0,19595.005859375,-0.0,3521.62353515625,1.0,283.1499938964844,286.2109375,290.1681213378906,291.49139404296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637389659881592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4059.456298828125,0.0,149.58847045898438,1895.4371337890625,0.0,1337.1885986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316320,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.8255759477615356,0.4199497997760772,0.3814617693424225,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.8839266300201416,0.5202510952949524,0.4956660866737366,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.8588307499885559,0.4768135547637939,0.3360146582126617,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.8163870573043823,0.4052337408065796,0.3875963091850281,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84259033203125,0.7181100845336914,0.2715457677841186,1.2420762777328491,286.842529296875,286.9837951660156,292.5098571777344,287.16925048828125,292.5099792480469,297.1727294921875,286.8424072265625,1.0,0.6572567820549011,1.0,1.0,0.0,1.0,-3.413980722427368,3.413971185684204,9.37600270844996e-06,2.638835430145264,0.9824243187904358,0.6499999761581421,0.0,213.7142944335937,194.0,19595.005859375,-0.0,3521.62353515625,1.0,283.1499938964844,286.2109375,290.1681213378906,291.49139404296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637389659881592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4059.456298828125,0.0,149.58847045898438,1895.4371337890625,0.0,1337.1885986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316380,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8342177867889404,0.4194188714027405,0.3806197941303253,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8945796489715576,0.5202653408050537,0.4952982664108276,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8688345551490784,0.4768289625644684,0.3357420861721039,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.825683057308197,0.4058226943016052,0.3877719342708587,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.7262753844261169,0.2720507979393005,1.242595076560974,286.839111328125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.1741638183594,286.8389892578125,1.0,0.6521430611610413,1.0,1.0,0.0,1.0,-3.4130337238311768,3.413024425506592,9.371044143335894e-06,2.6381945610046387,0.9802835583686828,0.6499999761581421,0.0,204.27493286132807,182.0,19576.578125,-0.0,3464.374267578125,1.0,283.1499938964844,286.2080993652344,290.1781311035156,291.50018310546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631496548652649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4061.258544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1332.96484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
