time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316440,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8342177867889404,0.4194188714027405,0.3806197941303253,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8945796489715576,0.5202653408050537,0.4952982664108276,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8688345551490784,0.4768289625644684,0.3357420861721039,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.825683057308197,0.4058226943016052,0.3877719342708587,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.7262753844261169,0.2720507979393005,1.242595076560974,286.839111328125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.1741638183594,286.8389892578125,1.0,0.6521430611610413,1.0,1.0,0.0,1.0,-3.4130337238311768,3.413024425506592,9.371044143335894e-06,2.6381945610046387,0.9802835583686828,0.6499999761581421,0.0,204.27493286132807,182.0,19576.578125,-0.0,3464.374267578125,1.0,283.1499938964844,286.2080993652344,290.1781311035156,291.50018310546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631496548652649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4061.258544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1332.96484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316500,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.8393957018852234,0.4191790819168091,0.3802045583724975,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.9008949398994446,0.5202922224998474,0.4951127469539642,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.8748348951339722,0.4768597781658172,0.3356070816516876,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373413085937,0.831101655960083,0.4061315059661865,0.3878528773784637,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373718261719,0.730986475944519,0.2723014652729034,1.24274480342865,286.8373107910156,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.1748046875,286.8371887207031,1.0,0.6493099331855774,1.0,1.0,0.0,1.0,-3.412426710128784,3.41241717338562,9.367823622596916e-06,2.637767791748047,0.9791446328163148,0.6499999761581421,0.0,199.0623474121093,182.0,19566.927734375,-0.0,3432.576171875,1.0,283.1499938964844,286.20660400390625,290.1836853027344,291.5050964355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627755761146545,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4062.2841796875,0.0,149.58847045898438,1895.4371337890625,0.0,1330.2879638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316560,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83551025390625,0.8451194167137146,0.4189503788948059,0.3797937929630279,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.9079432487487792,0.5203315019607544,0.4949312508106231,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.8814423084259033,0.476904809474945,0.3354763388633728,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83551025390625,0.8370248079299927,0.4064496457576751,0.3879349827766418,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7361142039299011,0.2725533246994018,1.2428617477416992,286.8354797363281,287.0018920898437,292.4952392578125,287.1933288574219,292.495361328125,297.1755676269531,286.8353576660156,1.0,0.6463699340820312,1.0,1.0,0.0,1.0,-3.4117965698242188,3.4117870330810547,9.364474863104988e-06,2.637322187423706,0.9779663681983948,0.6499999761581421,0.0,193.6627197265625,170.0,19557.24609375,-0.0,3399.646484375,1.0,283.1499938964844,286.2051086425781,290.1896057128906,291.51031494140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623759269714355,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4063.390380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1327.43115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316620,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.8584080934524536,0.4185262620449066,0.3789872825145721,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.9252718687057496,0.5204499959945679,0.4945895075798034,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.8965618014335632,0.4770404696464538,0.3352345824241638,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.8506484627723694,0.407116025686264,0.388111263513565,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7478684782981873,0.2730633914470672,1.243042230606079,286.8318786621094,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.1770935058594,286.8317565917969,1.0,0.6402530074119568,1.0,1.0,0.0,1.0,-3.4105539321899414,3.4105443954467773,9.357870112580711e-06,2.6364428997039795,0.9754850268363952,0.6499999761581421,0.0,182.4493560791016,158.0,19538.224609375,-0.0,3331.453369140625,1.0,283.1499938964844,286.2021179199219,290.2023010253906,291.52178955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615459322929382,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4065.855712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1321.509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316680,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.8584080934524536,0.4185262620449066,0.3789872825145721,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.9252718687057496,0.5204499959945679,0.4945895075798034,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.8965618014335632,0.4770404696464538,0.3352345824241638,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.8506484627723694,0.407116025686264,0.388111263513565,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7478684782981873,0.2730633914470672,1.243042230606079,286.8318786621094,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.1770935058594,286.8317565917969,1.0,0.6402530074119568,1.0,1.0,0.0,1.0,-3.4105539321899414,3.4105443954467773,9.357870112580711e-06,2.6364428997039795,0.9754850268363952,0.6499999761581421,0.0,182.4493560791016,158.0,19538.224609375,-0.0,3331.453369140625,1.0,283.1499938964844,286.2021179199219,290.2023010253906,291.52178955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615459322929382,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4065.855712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1321.509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316740,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284606933594,0.8745376467704773,0.4181499779224396,0.37820965051651,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82843017578125,0.9459028840065002,0.5206197500228882,0.4942826926708221,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284606933594,0.9150936007499696,0.4772347509860992,0.3350237607955932,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284606933594,0.8671228289604187,0.4078203439712524,0.3883099555969238,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284912109375,0.7620826959609985,0.2735836803913116,1.2432007789611816,286.8284606933594,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.1785583496094,286.82830810546875,1.0,0.6339340806007385,1.0,1.0,0.0,1.0,-3.4094254970550537,3.4094161987304688,9.351891094411258e-06,2.635650396347046,0.9728440642356871,0.6499999761581421,0.0,170.8913116455078,146.0,19520.1328125,-0.0,3261.56640625,1.0,283.1499938964844,286.19927978515625,290.2160339355469,291.53436279296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607191562652588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4068.623291015625,0.0,149.58847045898438,1895.4371337890625,0.0,1315.6259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316800,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284606933594,0.8745376467704773,0.4181499779224396,0.37820965051651,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82843017578125,0.9459028840065002,0.5206197500228882,0.4942826926708221,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284606933594,0.9150936007499696,0.4772347509860992,0.3350237607955932,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284606933594,0.8671228289604187,0.4078203439712524,0.3883099555969238,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284912109375,0.7620826959609985,0.2735836803913116,1.2432007789611816,286.8284606933594,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.1785583496094,286.82830810546875,1.0,0.6339340806007385,1.0,1.0,0.0,1.0,-3.4094254970550537,3.4094161987304688,9.351891094411258e-06,2.635650396347046,0.9728440642356871,0.6499999761581421,0.0,170.8913116455078,146.0,19520.1328125,-0.0,3261.56640625,1.0,283.1499938964844,286.19927978515625,290.2160339355469,291.53436279296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607191562652588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4068.623291015625,0.0,149.58847045898438,1895.4371337890625,0.0,1315.6259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316860,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.8940500617027283,0.417818546295166,0.3774653077125549,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.9682808518409728,0.5208350419998169,0.4940119087696075,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.9388121366500854,0.4774813652038574,0.3348443508148193,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.8870906233787537,0.4085606634616852,0.3885349035263061,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.779376745223999,0.2741140723228454,1.2433688640594482,286.82525634765625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.17999267578125,286.8251342773437,1.0,0.6275020837783813,1.0,1.0,0.0,1.0,-3.4084625244140625,3.408453226089477,9.346815204480665e-06,2.634983777999878,0.9700613021850586,0.6499999761581421,0.0,159.15135192871094,134.0,19503.375,-0.0,3191.041748046875,1.0,283.1499938964844,286.1966247558594,290.23052978515625,291.5478515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599131226539612,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4071.65625,0.0,149.58847045898438,1895.4371337890625,0.0,1309.9046630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316920,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.8940500617027283,0.417818546295166,0.3774653077125549,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.9682808518409728,0.5208350419998169,0.4940119087696075,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.9388121366500854,0.4774813652038574,0.3348443508148193,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82525634765625,0.8870906233787537,0.4085606634616852,0.3885349035263061,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.779376745223999,0.2741140723228454,1.2433688640594482,286.82525634765625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.17999267578125,286.8251342773437,1.0,0.6275020837783813,1.0,1.0,0.0,1.0,-3.4084625244140625,3.408453226089477,9.346815204480665e-06,2.634983777999878,0.9700613021850586,0.6499999761581421,0.0,159.15135192871094,134.0,19503.375,-0.0,3191.041748046875,1.0,283.1499938964844,286.1966247558594,290.23052978515625,291.5478515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599131226539612,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4071.65625,0.0,149.58847045898438,1895.4371337890625,0.0,1309.9046630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12316980,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230285644531,0.9120049476623536,0.4175977110862732,0.3769246935844421,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230285644531,0.9854552745819092,0.5210291743278503,0.4938322007656097,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230285644531,0.9589803814888,0.4777043759822845,0.3347308039665222,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230285644531,0.9050894975662231,0.4091486632823944,0.3887268304824829,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82305908203125,0.7950147986412048,0.2745242416858673,1.2435129880905151,286.8230285644531,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.1810607910156,286.82293701171875,1.0,0.6225632429122925,1.0,1.0,0.0,1.0,-3.407863140106201,3.407853841781616,9.34368472371716e-06,2.6345794200897217,0.9678495526313782,0.6499999761581421,0.0,150.1509246826172,134.0,19491.708984375,-0.0,3137.31591796875,1.0,283.1499938964844,286.1947631835937,290.2420654296875,291.5587158203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593242883682251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4074.143310546875,0.0,149.58847045898438,1895.4371337890625,0.0,1305.7342529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317040,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.9187489151954652,0.4175318479537964,0.3767573833465576,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.9907598495483398,0.521094560623169,0.4937790632247925,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.9655025005340576,0.4777792692184448,0.3346979916095733,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.9117005467414856,0.4093374907970428,0.3887902796268463,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223876953125,0.8004451990127563,0.2746546566486358,1.2435617446899414,286.8223571777344,287.0346374511719,292.4688415527344,287.2496643066406,292.46893310546875,297.181396484375,286.822265625,1.0,0.6209979057312012,1.0,1.0,0.0,1.0,-3.407684087753296,3.407674789428711,9.342752491647843e-06,2.6344597339630127,0.9671393036842346,0.6499999761581421,0.0,147.30462646484375,137.0,19488.17578125,-0.0,3120.361572265625,1.0,283.1499938964844,286.1942138671875,290.24578857421875,291.5622253417969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591392755508423,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4074.9521484375,0.0,149.58847045898438,1895.4371337890625,0.0,1304.425537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317100,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.9271795749664308,0.4173977673053741,0.3765106201171875,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.9968578815460204,0.521234929561615,0.4937758445739746,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.9731712937355042,0.4779404699802398,0.3347096741199493,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.92036235332489,0.4097346663475036,0.389029324054718,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.8072140216827393,0.2749266624450683,1.244154691696167,286.8214111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.46612548828125,297.1820983886719,286.8213806152344,1.0,0.6195831298828125,1.0,1.0,0.0,1.0,-3.40840220451355,3.408392906188965,9.34669060370652e-06,2.635014533996582,0.965648889541626,0.6499999761581421,0.0,144.0193634033203,137.0,19484.419921875,-0.0,3102.85791015625,1.0,283.1499938964844,286.1933898925781,290.2536315917969,291.5697021484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587562561035156,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4076.76904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1301.718017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317160,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208312988281,0.9318498969078064,0.4172575771808624,0.3763222992420196,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208312988281,0.9990000128746032,0.5214022994041443,0.492846667766571,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208312988281,0.9772918820381165,0.478100836277008,0.3347696363925934,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208312988281,0.9254457354545592,0.4101277887821197,0.3893310129642486,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.810994565486908,0.2751882970333099,1.2450177669525146,286.8208312988281,287.0414123535156,292.46337890625,287.2654724121094,292.4634704589844,297.1826477050781,286.8207702636719,1.0,0.6187395453453064,1.0,1.0,0.0,1.0,-3.4087443351745605,3.408735036849976,9.348805178888142e-06,2.635369062423706,0.96413916349411,0.6499999761581421,0.0,142.26907348632812,140.0,19480.4453125,-0.0,3093.24755859375,1.0,283.1499938964844,286.19287109375,290.2617492675781,291.5775451660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65839022397995,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4078.7451171875,0.0,149.58847045898438,1895.4371337890625,0.0,1299.1343994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317220,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185119628906,0.9343202114105223,0.4169459342956543,0.3760149776935577,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185119628906,0.9990000128746032,0.5221053957939148,0.489926666021347,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185119628906,0.9797123074531556,0.4784082174301147,0.3349559307098388,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185119628906,0.9288381338119508,0.4108891487121582,0.390013575553894,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81854248046875,0.8134351968765259,0.2756721675395965,1.247045874595642,286.8185119628906,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.1832580566406,286.8184814453125,1.0,0.6182356476783752,1.0,1.0,0.0,1.0,-3.4083468914031982,3.4083375930786133,9.34671152208466e-06,2.635094165802002,0.9610275030136108,0.6499999761581421,0.0,141.2647247314453,143.0,19468.79296875,-0.0,3086.51220703125,1.0,283.1499938964844,286.1909484863281,290.2784118652344,291.5936584472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576956510543823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4082.566650390625,0.0,149.58847045898438,1895.4371337890625,0.0,1294.2392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317280,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185119628906,0.9343202114105223,0.4169459342956543,0.3760149776935577,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185119628906,0.9990000128746032,0.5221053957939148,0.489926666021347,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185119628906,0.9797123074531556,0.4784082174301147,0.3349559307098388,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185119628906,0.9288381338119508,0.4108891487121582,0.390013575553894,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81854248046875,0.8134351968765259,0.2756721675395965,1.247045874595642,286.8185119628906,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.1832580566406,286.8184814453125,1.0,0.6182356476783752,1.0,1.0,0.0,1.0,-3.4083468914031982,3.4083375930786133,9.34671152208466e-06,2.635094165802002,0.9610275030136108,0.6499999761581421,0.0,141.2647247314453,143.0,19468.79296875,-0.0,3086.51220703125,1.0,283.1499938964844,286.1909484863281,290.2784118652344,291.5936584472656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576956510543823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4082.566650390625,0.0,149.58847045898438,1895.4371337890625,0.0,1294.2392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317340,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.9336235523223876,0.41663458943367,0.3757403194904327,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.9990000128746032,0.5228559374809265,0.4905124008655548,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.9795568585395812,0.4787270128726959,0.3351777195930481,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.9290706515312196,0.4116465747356415,0.3907302320003509,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81890869140625,0.8135653734207153,0.2761337459087372,1.2491557598114014,286.8189392089844,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.1836853027344,286.81903076171875,1.0,0.6190074682235718,1.0,1.0,0.0,1.0,-3.412166118621826,3.412156581878662,9.367735401610844e-06,2.6380717754364014,0.9578779935836792,0.6499999761581421,0.0,141.5926055908203,146.0,19472.84765625,-0.0,3097.19189453125,1.0,283.1499938964844,286.191162109375,290.2958679199219,291.6109619140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657050609588623,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4087.198974609375,0.0,149.58847045898438,1895.4371337890625,0.0,1289.7030029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317400,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.9336235523223876,0.41663458943367,0.3757403194904327,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.9990000128746032,0.5228559374809265,0.4905124008655548,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.9795568585395812,0.4787270128726959,0.3351777195930481,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189392089844,0.9290706515312196,0.4116465747356415,0.3907302320003509,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81890869140625,0.8135653734207153,0.2761337459087372,1.2491557598114014,286.8189392089844,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.1836853027344,286.81903076171875,1.0,0.6190074682235718,1.0,1.0,0.0,1.0,-3.412166118621826,3.412156581878662,9.367735401610844e-06,2.6380717754364014,0.9578779935836792,0.6499999761581421,0.0,141.5926055908203,146.0,19472.84765625,-0.0,3097.19189453125,1.0,283.1499938964844,286.191162109375,290.2958679199219,291.6109619140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657050609588623,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4087.198974609375,0.0,149.58847045898438,1895.4371337890625,0.0,1289.7030029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317460,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82208251953125,0.9309966564178468,0.4163427650928497,0.375506579875946,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.9990000128746032,0.5231806635856628,0.4935054183006286,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82208251953125,0.9778277277946472,0.4790691137313843,0.3354347348213196,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82208251953125,0.9273654222488404,0.4124110341072082,0.3914793133735657,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.8122800588607788,0.2765795886516571,1.2513227462768557,286.82208251953125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.1838684082031,286.822265625,1.0,0.6206684708595276,1.0,1.0,0.0,1.0,-3.4192965030670166,3.4192869663238525,9.407062862010209e-06,2.6436352729797363,0.9547459483146667,0.6499999761581421,0.0,142.7781219482422,149.0,19490.130859375,-0.0,3120.166259765625,1.0,283.1499938964844,286.1935729980469,290.3144836425781,291.6302795410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565724611282349,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4092.79150390625,0.0,149.58847045898438,1895.4371337890625,0.0,1286.3463134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317520,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82208251953125,0.9309966564178468,0.4163427650928497,0.375506579875946,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.9990000128746032,0.5231806635856628,0.4935054183006286,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82208251953125,0.9778277277946472,0.4790691137313843,0.3354347348213196,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82208251953125,0.9273654222488404,0.4124110341072082,0.3914793133735657,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.8122800588607788,0.2765795886516571,1.2513227462768557,286.82208251953125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.1838684082031,286.822265625,1.0,0.6206684708595276,1.0,1.0,0.0,1.0,-3.4192965030670166,3.4192869663238525,9.407062862010209e-06,2.6436352729797363,0.9547459483146667,0.6499999761581421,0.0,142.7781219482422,149.0,19490.130859375,-0.0,3120.166259765625,1.0,283.1499938964844,286.1935729980469,290.3144836425781,291.6302795410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565724611282349,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4092.79150390625,0.0,149.58847045898438,1895.4371337890625,0.0,1286.3463134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317580,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.9258552193641664,0.4160571098327636,0.3753189444541931,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.825927734375,0.997648537158966,0.5231277346611023,0.4956409931182861,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.825927734375,0.9739534854888916,0.4794200658798218,0.3357294499874115,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.923147678375244,0.4131714999675751,0.3922666311264038,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.809115469455719,0.2770005762577057,1.2535756826400757,286.825927734375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.1837463378906,286.8260498046875,1.0,0.6227262616157532,1.0,1.0,0.0,1.0,-3.425939083099365,3.4259297847747803,9.444011084269732e-06,2.648906707763672,0.9516438841819764,0.6499999761581421,0.0,144.90176391601562,152.0,19508.41796875,-0.0,3147.3427734375,1.0,283.1499938964844,286.19659423828125,290.333984375,291.65093994140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562865972518921,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4098.7802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1284.342041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317640,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.9258552193641664,0.4160571098327636,0.3753189444541931,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.825927734375,0.997648537158966,0.5231277346611023,0.4956409931182861,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.825927734375,0.9739534854888916,0.4794200658798218,0.3357294499874115,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.923147678375244,0.4131714999675751,0.3922666311264038,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.809115469455719,0.2770005762577057,1.2535756826400757,286.825927734375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.1837463378906,286.8260498046875,1.0,0.6227262616157532,1.0,1.0,0.0,1.0,-3.425939083099365,3.4259297847747803,9.444011084269732e-06,2.648906707763672,0.9516438841819764,0.6499999761581421,0.0,144.90176391601562,152.0,19508.41796875,-0.0,3147.3427734375,1.0,283.1499938964844,286.19659423828125,290.333984375,291.65093994140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562865972518921,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4098.7802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1284.342041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317700,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.9221473336219788,0.4159053266048431,0.3752372562885284,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.9952019453048706,0.5231396555900574,0.4956799447536468,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.9709701538085938,0.4795882403850555,0.3358873426914215,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.9199074506759644,0.4135406911373138,0.3926703631877899,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.826904296875,0.8066310882568359,0.2771937251091003,1.2547166347503662,286.8269348144531,287.0600280761719,292.4483642578125,287.344970703125,292.44842529296875,297.1835632324219,286.8270263671875,1.0,0.6237459778785706,1.0,1.0,0.0,1.0,-3.4276602268218994,3.427650690078736,9.45361807680456e-06,2.6502809524536133,0.9500910639762878,0.6499999761581421,0.0,146.35000610351562,152.0,19512.8671875,-0.0,3159.97705078125,1.0,283.1499938964844,286.1974182128906,290.34381103515625,291.66131591796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656193196773529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4101.60205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1283.6875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317760,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.9186114072799684,0.4157522916793823,0.3751515746116638,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.9928007125854492,0.5231913924217224,0.495762437582016,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.9680458903312684,0.4797555804252624,0.3360426127910614,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.9168359041213988,0.4139066636562347,0.3930684328079223,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280029296875,0.8042070269584656,0.2773814499378204,1.255818486213684,286.8280334472656,287.06060791015625,292.4478759765625,287.35467529296875,292.44793701171875,297.183349609375,286.8281555175781,1.0,0.6247894763946533,1.0,1.0,0.0,1.0,-3.429647207260132,3.429637908935547,9.464677532378118e-06,2.651853322982788,0.9485474824905396,0.6499999761581421,0.0,147.7827911376953,155.0,19518.63671875,-0.0,3172.885986328125,1.0,283.1499938964844,286.19830322265625,290.3536376953125,291.671630859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560985445976257,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4104.43310546875,0.0,149.58847045898438,1895.4371337890625,0.0,1283.0245361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317820,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.911773920059204,0.4154449701309204,0.374979555606842,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.987884283065796,0.5233546495437622,0.4960014522075653,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.9620986580848694,0.4800889790058136,0.3363528847694397,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.9108997583389282,0.414629578590393,0.3938573598861694,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305969238281,0.7994062900543213,0.2777439057826996,1.2579666376113892,286.83062744140625,287.0606994628906,292.44781494140625,287.3746337890625,292.4478454589844,297.1828918457031,286.83074951171875,1.0,0.6268991231918335,1.0,1.0,0.0,1.0,-3.433633804321289,3.433624267578125,9.486883755016606e-06,2.655007123947144,0.9455022811889648,0.6499999761581421,0.0,150.6970977783203,158.0,19531.998046875,-0.0,3199.061279296875,1.0,283.1499938964844,286.2003173828125,290.3735656738281,291.6925048828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558837294578552,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4110.24560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1281.5203857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317880,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.911773920059204,0.4154449701309204,0.374979555606842,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.987884283065796,0.5233546495437622,0.4960014522075653,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.9620986580848694,0.4800889790058136,0.3363528847694397,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.9108997583389282,0.414629578590393,0.3938573598861694,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305969238281,0.7994062900543213,0.2777439057826996,1.2579666376113892,286.83062744140625,287.0606994628906,292.44781494140625,287.3746337890625,292.4478454589844,297.1828918457031,286.83074951171875,1.0,0.6268991231918335,1.0,1.0,0.0,1.0,-3.433633804321289,3.433624267578125,9.486883755016606e-06,2.655007123947144,0.9455022811889648,0.6499999761581421,0.0,150.6970977783203,158.0,19531.998046875,-0.0,3199.061279296875,1.0,283.1499938964844,286.2003173828125,290.3735656738281,291.6925048828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558837294578552,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4110.24560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1281.5203857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12317940,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.9053967595100404,0.4151396751403808,0.374809980392456,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.9828457236289978,0.5235604047775269,0.4962932467460632,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.9560921788215636,0.4804235100746155,0.336664617061615,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.9053517580032348,0.4153420627117157,0.3946376740932464,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.7947266101837158,0.2780929505825043,1.2600576877593994,286.83367919921875,287.05926513671875,292.4490051269531,287.395263671875,292.4490051269531,297.1824035644531,286.8338317871094,1.0,0.6290245056152344,1.0,1.0,0.0,1.0,-3.4376096725463867,3.4376001358032227,9.509050869382918e-06,2.6581499576568604,0.942537784576416,0.6499999761581421,0.0,153.6548614501953,161.0,19547.9296875,-0.0,3225.5263671875,1.0,283.1499938964844,286.2027587890625,290.39410400390625,291.71405029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556447744369507,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4116.3427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1279.8487548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318000,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.9053967595100404,0.4151396751403808,0.374809980392456,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.9828457236289978,0.5235604047775269,0.4962932467460632,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.9560921788215636,0.4804235100746155,0.336664617061615,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.9053517580032348,0.4153420627117157,0.3946376740932464,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.7947266101837158,0.2780929505825043,1.2600576877593994,286.83367919921875,287.05926513671875,292.4490051269531,287.395263671875,292.4490051269531,297.1824035644531,286.8338317871094,1.0,0.6290245056152344,1.0,1.0,0.0,1.0,-3.4376096725463867,3.4376001358032227,9.509050869382918e-06,2.6581499576568604,0.942537784576416,0.6499999761581421,0.0,153.6548614501953,161.0,19547.9296875,-0.0,3225.5263671875,1.0,283.1499938964844,286.2027587890625,290.39410400390625,291.71405029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556447744369507,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4116.3427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1279.8487548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318060,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.8995541930198669,0.4148384034633636,0.3746445178985595,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372497558594,0.9777207374572754,0.5237852931022644,0.4966089427471161,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372497558594,0.9500969648361206,0.480760782957077,0.3369787633419037,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.9002528786659241,0.416046530008316,0.3954110741615295,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.7902013063430786,0.2784318923950195,1.2621055841445925,286.8372497558594,287.05615234375,292.45147705078125,287.4166259765625,292.45147705078125,297.1819152832031,286.83740234375,1.0,0.6311544179916382,1.0,1.0,0.0,1.0,-3.441561698913574,3.44155216217041,9.531104296911508e-06,2.661272048950196,0.9396799206733704,0.6499999761581421,0.0,156.63824462890625,164.0,19566.490234375,-0.0,3252.146240234375,1.0,283.1499938964844,286.2055969238281,290.4154357910156,291.73651123046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554018259048462,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4122.75634765625,0.0,149.58847045898438,1895.4371337890625,0.0,1278.1500244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318120,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.8995541930198669,0.4148384034633636,0.3746445178985595,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372497558594,0.9777207374572754,0.5237852931022644,0.4966089427471161,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372497558594,0.9500969648361206,0.480760782957077,0.3369787633419037,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.9002528786659241,0.416046530008316,0.3954110741615295,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.7902013063430786,0.2784318923950195,1.2621055841445925,286.8372497558594,287.05615234375,292.45147705078125,287.4166259765625,292.45147705078125,297.1819152832031,286.83740234375,1.0,0.6311544179916382,1.0,1.0,0.0,1.0,-3.441561698913574,3.44155216217041,9.531104296911508e-06,2.661272048950196,0.9396799206733704,0.6499999761581421,0.0,156.63824462890625,164.0,19566.490234375,-0.0,3252.146240234375,1.0,283.1499938964844,286.2055969238281,290.4154357910156,291.73651123046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554018259048462,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4122.75634765625,0.0,149.58847045898438,1895.4371337890625,0.0,1278.1500244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318180,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84063720703125,0.8948427438735962,0.4145896434783935,0.3745096623897552,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.9733723402023317,0.523982048034668,0.4968839883804321,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.9451097846031188,0.481047123670578,0.3372449874877929,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84063720703125,0.8961499333381653,0.4166328608989715,0.3960558474063873,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406066894531,0.7865296602249146,0.2787097692489624,1.263796091079712,286.8406677246094,287.0521850585937,292.4546813964844,287.43511962890625,292.4546813964844,297.1815185546875,286.8408203125,1.0,0.632942795753479,1.0,1.0,0.0,1.0,-3.444859504699707,3.444849967956543,9.54952156462241e-06,2.6638753414154053,0.9373906254768372,0.6499999761581421,0.0,159.15640258789062,164.0,19584.384765625,-0.0,3274.5732421875,1.0,283.1499938964844,286.20831298828125,290.4339904785156,291.7561340332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552151441574097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4128.419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1276.84619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
