time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318240,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8413391113281,0.893962562084198,0.4145428836345672,0.37448450922966,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84136962890625,0.9725412726402284,0.5240200757980347,0.4969370663166046,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84136962890625,0.9441676139831544,0.4811021387577057,0.3372960090637207,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8413391113281,0.8953837752342224,0.4167439639568329,0.396178126335144,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84130859375,0.7858441472053528,0.278762012720108,1.2641148567199707,286.84136962890625,287.05126953125,292.4554138183594,287.4386901855469,292.4554138183594,297.1814270019531,286.8415222167969,1.0,0.6332831382751465,1.0,1.0,0.0,1.0,-3.445485115051269,3.445475578308105,9.553017662256025e-06,2.6643691062927246,0.9369699954986572,0.6499999761581421,0.0,159.63685607910156,167.0,19588.072265625,-0.0,3278.8486328125,1.0,283.1499938964844,286.2088928222656,290.4376220703125,291.7599792480469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551839113235474,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4129.53125,0.0,149.58847045898438,1895.4371337890625,0.0,1276.6280517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318300,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.8912469148635864,0.4143971800804138,0.3744064271450043,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436279296875,0.9699400663375854,0.524139404296875,0.4971034228801727,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436279296875,0.9412420988082886,0.4812742471694946,0.3374557495117187,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.893021821975708,0.4170907139778137,0.396559864282608,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84356689453125,0.7837311029434204,0.2789246141910553,1.2651087045669556,286.8436279296875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.18121337890625,286.84381103515625,1.0,0.6343460083007812,1.0,1.0,0.0,1.0,-3.447437763214112,3.447428226470948,9.563930689182598e-06,2.6659095287323,0.935673177242279,0.6499999761581421,0.0,161.13970947265625,167.0,19599.900390625,-0.0,3292.221923828125,1.0,283.1499938964844,286.210693359375,290.448974609375,291.7720642089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550835967063904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4133.03564453125,0.0,149.58847045898438,1895.4371337890625,0.0,1275.927490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318360,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.8885862827301025,0.4142534732818603,0.3743301033973694,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.9673364758491516,0.5242598056793213,0.4972711205482483,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.9383504390716552,0.4814478456974029,0.3376164436340332,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.890708863735199,0.4174360036849975,0.3969402313232422,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459777832031,0.7816621661186218,0.2790854573249817,1.266094446182251,286.8460388183594,287.04449462890625,292.4608764648437,287.46148681640625,292.4608459472656,297.18096923828125,286.84625244140625,1.0,0.6354074478149414,1.0,1.0,0.0,1.0,-3.449384450912476,3.4493749141693115,9.574813702784011e-06,2.6674447059631348,0.9344306588172911,0.6499999761581421,0.0,162.64373779296875,170.0,19612.6875,-0.0,3305.602294921875,1.0,283.1499938964844,286.212646484375,290.4605407714844,291.784423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549971103668213,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4136.64306640625,0.0,149.58847045898438,1895.4371337890625,0.0,1275.32373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318420,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.8834267854690552,0.4139710962772369,0.3741819560527801,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.9621325731277466,0.5245029926300049,0.4976089894771576,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.9326847195625304,0.4817986786365509,0.3379404544830322,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.8862277269363403,0.4181234538555145,0.3976979851722717,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8512878417969,0.7776551842689514,0.279403418302536,1.2680487632751465,286.8513488769531,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.1805419921875,286.8515625,1.0,0.6375260949134827,1.0,1.0,0.0,1.0,-3.4532644748687744,3.4532549381256104,9.59652152232593e-06,2.6705026626586914,0.932099223136902,0.6499999761581421,0.0,165.65481567382812,173.0,19640.580078125,-0.0,3332.39453125,1.0,283.1499938964844,286.2169494628906,290.4842834472656,291.809814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548522710800171,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4144.10595703125,0.0,149.58847045898438,1895.4371337890625,0.0,1274.3133544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318480,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.8834267854690552,0.4139710962772369,0.3741819560527801,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.9621325731277466,0.5245029926300049,0.4976089894771576,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.9326847195625304,0.4817986786365509,0.3379404544830322,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.851318359375,0.8862277269363403,0.4181234538555145,0.3976979851722717,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8512878417969,0.7776551842689514,0.279403418302536,1.2680487632751465,286.8513488769531,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.1805419921875,286.8515625,1.0,0.6375260949134827,1.0,1.0,0.0,1.0,-3.4532644748687744,3.4532549381256104,9.59652152232593e-06,2.6705026626586914,0.932099223136902,0.6499999761581421,0.0,165.65481567382812,173.0,19640.580078125,-0.0,3332.39453125,1.0,283.1499938964844,286.2169494628906,290.4842834472656,291.809814453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548522710800171,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4144.10595703125,0.0,149.58847045898438,1895.4371337890625,0.0,1274.3133544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318540,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573303222656,0.8784833550453186,0.413697212934494,0.3740412294864654,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573608398437,0.9569551348686218,0.5247495174407959,0.4979500770568847,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573303222656,0.927207350730896,0.4821557402610779,0.3382686674594879,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573303222656,0.8819378018379211,0.4188069999217987,0.3984518945217132,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7738209962844849,0.2797169089317322,1.2699819803237915,286.8573608398437,287.0248107910156,292.4767761230469,287.50927734375,292.4766845703125,297.1801452636719,286.8575744628906,1.0,0.6396384239196777,1.0,1.0,0.0,1.0,-3.457132577896118,3.457123041152954,9.61818022915395e-06,2.673548698425293,0.9300295114517212,0.6499999761581421,0.0,168.66673278808594,176.0,19672.224609375,-0.0,3359.221923828125,1.0,283.1499938964844,286.2218017578125,290.5088195800781,291.8362731933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547635793685913,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4151.95068359375,0.0,149.58847045898438,1895.4371337890625,0.0,1273.69482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318600,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573303222656,0.8784833550453186,0.413697212934494,0.3740412294864654,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573608398437,0.9569551348686218,0.5247495174407959,0.4979500770568847,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573303222656,0.927207350730896,0.4821557402610779,0.3382686674594879,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573303222656,0.8819378018379211,0.4188069999217987,0.3984518945217132,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7738209962844849,0.2797169089317322,1.2699819803237915,286.8573608398437,287.0248107910156,292.4767761230469,287.50927734375,292.4766845703125,297.1801452636719,286.8575744628906,1.0,0.6396384239196777,1.0,1.0,0.0,1.0,-3.457132577896118,3.457123041152954,9.61818022915395e-06,2.673548698425293,0.9300295114517212,0.6499999761581421,0.0,168.66673278808594,176.0,19672.224609375,-0.0,3359.221923828125,1.0,283.1499938964844,286.2218017578125,290.5088195800781,291.8362731933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547635793685913,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4151.95068359375,0.0,149.58847045898438,1895.4371337890625,0.0,1273.69482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318660,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.8737488985061646,0.413431853055954,0.3739079236984253,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.9518249034881592,0.5249992609024048,0.4982941746711731,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.921947717666626,0.482519119977951,0.3386011719703674,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.8778321743011475,0.4194878339767456,0.3992030024528503,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86395263671875,0.7701535820960999,0.2800275683403015,1.27190101146698,286.8640441894531,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.1798095703125,286.8642883300781,1.0,0.6417451500892639,1.0,1.0,0.0,1.0,-3.4609975814819336,3.460988044738769,9.639839845476672e-06,2.676590204238892,0.9282405972480774,0.6499999761581421,0.0,171.67880249023438,179.0,19707.541015625,-0.0,3386.101318359375,1.0,283.1499938964844,286.2272033691406,290.5340576171875,291.8636779785156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547231674194336,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4160.1513671875,0.0,149.58847045898438,1895.4371337890625,0.0,1273.4130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318720,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.8737488985061646,0.413431853055954,0.3739079236984253,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.9518249034881592,0.5249992609024048,0.4982941746711731,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.921947717666626,0.482519119977951,0.3386011719703674,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.8778321743011475,0.4194878339767456,0.3992030024528503,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86395263671875,0.7701535820960999,0.2800275683403015,1.27190101146698,286.8640441894531,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.1798095703125,286.8642883300781,1.0,0.6417451500892639,1.0,1.0,0.0,1.0,-3.4609975814819336,3.460988044738769,9.639839845476672e-06,2.676590204238892,0.9282405972480774,0.6499999761581421,0.0,171.67880249023438,179.0,19707.541015625,-0.0,3386.101318359375,1.0,283.1499938964844,286.2272033691406,290.5340576171875,291.8636779785156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547231674194336,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4160.1513671875,0.0,149.58847045898438,1895.4371337890625,0.0,1273.4130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318780,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.869218647480011,0.4131766259670257,0.3737833201885223,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714904785156,0.9467648267745972,0.5252533555030823,0.4986420273780823,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714904785156,0.9169371128082277,0.4828901588916778,0.3389387428760528,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.8739052414894104,0.4201667904853821,0.3999520242214203,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.7666481137275696,0.28033646941185,1.2738102674484253,286.8714904785156,286.99609375,292.4999389648437,287.56005859375,292.499755859375,297.17950439453125,286.8717956542969,1.0,0.6438468098640442,1.0,1.0,0.0,1.0,-3.464869737625122,3.464860200881958,9.661555850470904e-06,2.6796345710754395,0.9267910718917848,0.6499999761581421,0.0,174.68922424316406,182.0,19747.013671875,-0.0,3413.045166015625,1.0,283.1499938964844,286.2332763671875,290.56011962890625,291.8921203613281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547422409057617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4168.748046875,0.0,149.58847045898438,1895.4371337890625,0.0,1273.5458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318840,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.869218647480011,0.4131766259670257,0.3737833201885223,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714904785156,0.9467648267745972,0.5252533555030823,0.4986420273780823,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714904785156,0.9169371128082277,0.4828901588916778,0.3389387428760528,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.8739052414894104,0.4201667904853821,0.3999520242214203,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.7666481137275696,0.28033646941185,1.2738102674484253,286.8714904785156,286.99609375,292.4999389648437,287.56005859375,292.499755859375,297.17950439453125,286.8717956542969,1.0,0.6438468098640442,1.0,1.0,0.0,1.0,-3.464869737625122,3.464860200881958,9.661555850470904e-06,2.6796345710754395,0.9267910718917848,0.6499999761581421,0.0,174.68922424316406,182.0,19747.013671875,-0.0,3413.045166015625,1.0,283.1499938964844,286.2332763671875,290.56011962890625,291.8921203613281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547422409057617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4168.748046875,0.0,149.58847045898438,1895.4371337890625,0.0,1273.5458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318900,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.8670276999473572,0.4130532741546631,0.3737246096134186,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.9442673325538636,0.5253822207450867,0.4988175332546234,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.91453355550766,0.4830787777900696,0.3391095697879791,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.8720064759254456,0.4205059111118316,0.4003260731697082,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.7649539709091187,0.2804906666278839,1.274763107299805,286.8755187988281,286.9873962402344,292.5069580078125,287.5732421875,292.5067749023437,297.1793518066406,286.8758239746094,1.0,0.6448961496353149,1.0,1.0,0.0,1.0,-3.4668118953704834,3.46680212020874,9.67245432548225e-06,2.681160449981689,0.9262046217918396,0.6499999761581421,0.0,176.1936798095703,182.0,19768.357421875,-0.0,3426.548828125,1.0,283.1499938964844,286.236572265625,290.57342529296875,291.9067077636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547738909721375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4173.19482421875,0.0,149.58847045898438,1895.4371337890625,0.0,1273.7666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12318960,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.8648853898048401,0.4129336774349212,0.3736688792705536,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.9417949914932252,0.5255124568939209,0.49899423122406,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.9122022986412048,0.4832696318626404,0.3392818570137024,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.8701496720314026,0.4208450019359588,0.4006999433040619,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.7632979154586792,0.2806449830532074,1.2757155895233154,286.8797607421875,286.9780578613281,292.51446533203125,287.5865783691406,292.5142822265625,297.17919921875,286.8800964355469,1.0,0.6459446549415588,1.0,1.0,0.0,1.0,-3.4687600135803223,3.468750476837158,9.68339190876577e-06,2.682690620422364,0.9257171154022216,0.6499999761581421,0.0,177.69752502441406,185.0,19790.7890625,-0.0,3440.078369140625,1.0,283.1499938964844,286.2400207519531,290.5869140625,291.92156982421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548206210136414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4177.7412109375,0.0,149.58847045898438,1895.4371337890625,0.0,1274.0924072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319020,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8607431054115295,0.4127059280872345,0.3735673427581787,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.9369357824325562,0.5257778763771057,0.4993518888950348,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.90776926279068,0.4836586713790893,0.3396312892436981,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8665587306022644,0.4215236306190491,0.4014478027820587,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.7600969076156616,0.2809544503688812,1.277622938156128,286.8888854980469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308837890625,297.17889404296875,286.8892517089844,1.0,0.6480401754379272,1.0,1.0,0.0,1.0,-3.472682237625122,3.472672462463379,9.70542441791622e-06,2.6857693195343018,0.9250689148902892,0.6499999761581421,0.0,180.70301818847656,188.0,19839.123046875,-0.0,3467.22900390625,1.0,283.1499938964844,286.2474670410156,290.6145324707031,291.9520874023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549635529518127,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4187.14794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1275.08984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319080,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8607431054115295,0.4127059280872345,0.3735673427581787,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.9369357824325562,0.5257778763771057,0.4993518888950348,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.90776926279068,0.4836586713790893,0.3396312892436981,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8665587306022644,0.4215236306190491,0.4014478027820587,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.7600969076156616,0.2809544503688812,1.277622938156128,286.8888854980469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308837890625,297.17889404296875,286.8892517089844,1.0,0.6480401754379272,1.0,1.0,0.0,1.0,-3.472682237625122,3.472672462463379,9.70542441791622e-06,2.6857693195343018,0.9250689148902892,0.6499999761581421,0.0,180.70301818847656,188.0,19839.123046875,-0.0,3467.22900390625,1.0,283.1499938964844,286.2474670410156,290.6145324707031,291.9520874023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549635529518127,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4187.14794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1275.08984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319140,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.8567826151847839,0.4124930202960968,0.3734789192676544,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.932205855846405,0.5260508060455322,0.4997160732746124,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.9036614298820496,0.4840585589408874,0.3399878144264221,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.8631249070167542,0.4222038686275482,0.4021966159343719,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.7570382952690125,0.2812662422657013,1.2795380353927612,286.89892578125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.1786804199219,286.8992919921875,1.0,0.6501346826553345,1.0,1.0,0.0,1.0,-3.47664737701416,3.476637840270996,9.727716133056674e-06,2.688878297805786,0.9248999357223512,0.6499999761581421,0.0,183.7053680419922,191.0,19892.255859375,-0.0,3494.523193359375,1.0,283.1499938964844,286.2556457519531,290.6427001953125,291.9835205078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551769375801086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4196.927734375,0.0,149.58847045898438,1895.4371337890625,0.0,1276.579345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319200,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.8567826151847839,0.4124930202960968,0.3734789192676544,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.932205855846405,0.5260508060455322,0.4997160732746124,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.9036614298820496,0.4840585589408874,0.3399878144264221,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.8631249070167542,0.4222038686275482,0.4021966159343719,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.7570382952690125,0.2812662422657013,1.2795380353927612,286.89892578125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.1786804199219,286.8992919921875,1.0,0.6501346826553345,1.0,1.0,0.0,1.0,-3.47664737701416,3.476637840270996,9.727716133056674e-06,2.688878297805786,0.9248999357223512,0.6499999761581421,0.0,183.7053680419922,191.0,19892.255859375,-0.0,3494.523193359375,1.0,283.1499938964844,286.2556457519531,290.6427001953125,291.9835205078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551769375801086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4196.927734375,0.0,149.58847045898438,1895.4371337890625,0.0,1276.579345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319260,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.8529898524284363,0.412293016910553,0.3734020888805389,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.9276179075241088,0.5263310074806213,0.5000869035720825,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.8998312950134277,0.4844683706760406,0.3403511941432953,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.8598371744155884,0.4228861331939697,0.4029471278190613,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.7541118264198303,0.2815807163715362,1.2814639806747437,286.9095764160156,286.9092102050781,292.57000732421875,287.6665954589844,292.5697021484375,297.1784973144531,286.9099426269531,1.0,0.6522290706634521,1.0,1.0,0.0,1.0,-3.4806571006774902,3.480647325515747,9.750264325703029e-06,2.6920151710510254,0.9251709580421448,0.6499999761581421,0.0,186.706298828125,194.0,19948.291015625,-0.0,3521.976318359375,1.0,283.1499938964844,286.26434326171875,290.67022705078125,292.0150756835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558826565742493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4206.6884765625,0.0,149.58847045898438,1895.4371337890625,0.0,1281.5130615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319320,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.8529898524284363,0.412293016910553,0.3734020888805389,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.9276179075241088,0.5263310074806213,0.5000869035720825,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.8998312950134277,0.4844683706760406,0.3403511941432953,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.8598371744155884,0.4228861331939697,0.4029471278190613,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.7541118264198303,0.2815807163715362,1.2814639806747437,286.9095764160156,286.9092102050781,292.57000732421875,287.6665954589844,292.5697021484375,297.1784973144531,286.9099426269531,1.0,0.6522290706634521,1.0,1.0,0.0,1.0,-3.4806571006774902,3.480647325515747,9.750264325703029e-06,2.6920151710510254,0.9251709580421448,0.6499999761581421,0.0,186.706298828125,194.0,19948.291015625,-0.0,3521.976318359375,1.0,283.1499938964844,286.26434326171875,290.67022705078125,292.0150756835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558826565742493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4206.6884765625,0.0,149.58847045898438,1895.4371337890625,0.0,1281.5130615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319380,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.8496366739273071,0.4121180176734924,0.3733403384685516,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.9235317707061768,0.5265929698944092,0.5004327893257141,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.89642733335495,0.4848520457744598,0.3406907320022583,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.8569310307502747,0.4235136806964874,0.40363809466362,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.7515267133712769,0.2818713784217834,1.2832436561584473,286.9194030761719,286.8863830566406,292.5884094238281,287.6829833984375,292.5881042480469,297.17840576171875,286.9197998046875,1.0,0.6541556119918823,1.0,1.0,0.0,1.0,-3.4843790531158447,3.4843692779541016,9.771182703843806e-06,2.694913864135742,0.9258246421813964,0.6499999761581421,0.0,189.4671325683593,194.0,19999.978515625,-0.0,3547.36669921875,1.0,283.1499938964844,286.2724304199219,290.69049072265625,292.0402526855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573185324668884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4214.37841796875,0.0,149.58847045898438,1895.4371337890625,0.0,1291.5859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319440,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92022705078125,0.8493507504463196,0.4121030867099762,0.3733352422714233,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202880859375,0.9231826663017272,0.5266158580780029,0.5004630088806152,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202575683594,0.8961361646652222,0.484885573387146,0.3407204151153564,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92022705078125,0.8566832542419434,0.4235681593418121,0.4036981165409088,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9201354980469,0.7513063549995422,0.2818966805934906,1.2833985090255735,286.9202575683594,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.1783752441406,286.920654296875,1.0,0.6543231010437012,1.0,1.0,0.0,1.0,-3.484703540802002,3.484693765640259,9.77300533122616e-06,2.695166110992432,0.9258994460105896,0.6499999761581421,0.0,189.70730590820312,197.0,20004.4765625,-0.0,3549.579345703125,1.0,283.1499938964844,286.27313232421875,290.6919250488281,292.0421447753906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574710011482239,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4214.9677734375,0.0,149.58847045898438,1895.4371337890625,0.0,1292.658447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319500,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.8475837111473083,0.4120109677314758,0.3733047544956207,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256286621094,0.9210245013237,0.5267590284347534,0.5006520748138428,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256286621094,0.8943336009979248,0.4850959777832031,0.3409065306186676,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92559814453125,0.8551519513130188,0.4239081144332886,0.4040729105472564,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.7499449253082275,0.2820545732975006,1.284366488456726,286.9256286621094,286.8720092773437,292.6000061035156,287.6903686523437,292.5997009277344,297.1783447265625,286.926025390625,1.0,0.6553695201873779,1.0,1.0,0.0,1.0,-3.4867334365844727,3.486723661422729,9.784410394786391e-06,2.696741819381714,0.926452934741974,0.6499999761581421,0.0,191.20877075195312,197.0,20032.58984375,-0.0,3563.42578125,1.0,283.1499938964844,286.27752685546875,290.6996154785156,292.0526733398437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584941744804382,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4218.28515625,0.0,149.58847045898438,1895.4371337890625,0.0,1299.8675537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319560,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309387207031,0.8458490371704102,0.4119202494621277,0.3732756078243255,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.9189074635505676,0.5269021987915039,0.5008413195610046,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.8925592303276062,0.4853070080280304,0.3410932123661041,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309387207031,0.8536489605903625,0.4242470562458038,0.4044468998908996,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93084716796875,0.7486089468002319,0.2822121977806091,1.2853337526321411,286.93096923828125,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.17828369140625,286.9313659667969,1.0,0.6564151644706726,1.0,1.0,0.0,1.0,-3.4887640476226807,3.488754272460937,9.795817277336027e-06,2.698315143585205,0.9271262288093568,0.6499999761581421,0.0,192.711181640625,200.0,20060.705078125,-0.0,3577.294921875,1.0,283.1499938964844,286.2818908691406,290.705322265625,292.0611572265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595985293388367,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4221.0810546875,0.0,149.58847045898438,1895.4371337890625,0.0,1307.675537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319620,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416198730469,0.8424718379974365,0.411742091178894,0.373220682144165,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416809082031,0.9148038029670716,0.5271876454353333,0.5012195110321045,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.8890926837921143,0.4857300519943237,0.3414675891399383,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.8507242202758789,0.4249212741851806,0.4051917493343353,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415283203125,0.746009886264801,0.2825260758399963,1.2872635126113892,286.9416809082031,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.1781921386719,286.94207763671875,1.0,0.6585034132003784,1.0,1.0,0.0,1.0,-3.492820501327514,3.4928104877471924,9.818599210120738e-06,2.701448678970337,0.9288268089294434,0.6499999761581421,0.0,195.7187957763672,203.0,20116.919921875,-0.0,3605.0849609375,1.0,283.1499938964844,286.2906799316406,290.7111511230469,292.0723571777344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619185209274292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4225.23583984375,0.0,149.58847045898438,1895.4371337890625,0.0,1324.165771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319680,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416198730469,0.8424718379974365,0.411742091178894,0.373220682144165,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416809082031,0.9148038029670716,0.5271876454353333,0.5012195110321045,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.8890926837921143,0.4857300519943237,0.3414675891399383,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.8507242202758789,0.4249212741851806,0.4051917493343353,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415283203125,0.746009886264801,0.2825260758399963,1.2872635126113892,286.9416809082031,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.1781921386719,286.94207763671875,1.0,0.6585034132003784,1.0,1.0,0.0,1.0,-3.492820501327514,3.4928104877471924,9.818599210120738e-06,2.701448678970337,0.9288268089294434,0.6499999761581421,0.0,195.7187957763672,203.0,20116.919921875,-0.0,3605.0849609375,1.0,283.1499938964844,286.2906799316406,290.7111511230469,292.0723571777344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619185209274292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4225.23583984375,0.0,149.58847045898438,1895.4371337890625,0.0,1324.165771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319740,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8392100930213928,0.4115676879882812,0.3731695115566253,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9108874201774596,0.5274709463119507,0.5015960931777954,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95233154296875,0.8857324719429016,0.4861533939838409,0.3418425321578979,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95233154296875,0.8479023575782776,0.4255897104740143,0.4059315025806427,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95220947265625,0.7435023784637451,0.2828375995159149,1.2891842126846311,286.9523620605469,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.1781005859375,286.9527587890625,1.0,0.6605860590934753,1.0,1.0,0.0,1.0,-3.4968631267547607,3.4968531131744385,9.841297469392885e-06,2.704559326171875,0.9310184717178344,0.6499999761581421,0.0,198.729248046875,206.0,20173.087890625,-0.0,3632.920166015625,1.0,283.1499938964844,286.2994689941406,290.7103271484375,292.07647705078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642392873764038,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4227.65234375,0.0,149.58847045898438,1895.4371337890625,0.0,1340.7801513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319800,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8392100930213928,0.4115676879882812,0.3731695115566253,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9108874201774596,0.5274709463119507,0.5015960931777954,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95233154296875,0.8857324719429016,0.4861533939838409,0.3418425321578979,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95233154296875,0.8479023575782776,0.4255897104740143,0.4059315025806427,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95220947265625,0.7435023784637451,0.2828375995159149,1.2891842126846311,286.9523620605469,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.1781005859375,286.9527587890625,1.0,0.6605860590934753,1.0,1.0,0.0,1.0,-3.4968631267547607,3.4968531131744385,9.841297469392885e-06,2.704559326171875,0.9310184717178344,0.6499999761581421,0.0,198.729248046875,206.0,20173.087890625,-0.0,3632.920166015625,1.0,283.1499938964844,286.2994689941406,290.7103271484375,292.07647705078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642392873764038,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4227.65234375,0.0,149.58847045898438,1895.4371337890625,0.0,1340.7801513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319860,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8360538482666016,0.4113960564136505,0.373121052980423,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.907173752784729,0.5277515649795532,0.5019704699516296,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.8824745416641235,0.4865761995315552,0.3422173857688904,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8451768159866333,0.4262524247169494,0.4066661894321441,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.962890625,0.7410800457000732,0.2831466495990753,1.2910948991775513,286.9630126953125,286.7851867675781,292.6700134277344,287.6927795410156,292.6697082519531,297.177978515625,286.9634094238281,1.0,0.6626625657081604,1.0,1.0,0.0,1.0,-3.500887870788574,3.500878095626831,9.863890227279626e-06,2.7076449394226074,0.9336535334587096,0.6499999761581421,0.0,201.74249267578125,209.0,20229.201171875,-0.0,3660.79052734375,1.0,283.1499938964844,286.3082275390625,290.704345703125,292.0751342773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665560007095337,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4228.72509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1357.4815673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319920,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8360538482666016,0.4113960564136505,0.373121052980423,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.907173752784729,0.5277515649795532,0.5019704699516296,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.8824745416641235,0.4865761995315552,0.3422173857688904,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8451768159866333,0.4262524247169494,0.4066661894321441,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.962890625,0.7410800457000732,0.2831466495990753,1.2910948991775513,286.9630126953125,286.7851867675781,292.6700134277344,287.6927795410156,292.6697082519531,297.177978515625,286.9634094238281,1.0,0.6626625657081604,1.0,1.0,0.0,1.0,-3.500887870788574,3.500878095626831,9.863890227279626e-06,2.7076449394226074,0.9336535334587096,0.6499999761581421,0.0,201.74249267578125,209.0,20229.201171875,-0.0,3660.79052734375,1.0,283.1499938964844,286.3082275390625,290.704345703125,292.0751342773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665560007095337,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4228.72509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1357.4815673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12319980,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736328125,0.8329948782920837,0.4112267196178436,0.3730749189853668,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.9036794900894164,0.5280288457870483,0.5023419857025146,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.8793160915374756,0.4869978129863739,0.3425915539264679,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736328125,0.8425423502922058,0.4269088804721832,0.4073951542377472,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.7387372851371765,0.2834529876708984,1.292994260787964,286.9736633300781,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.1778564453125,286.9740600585937,1.0,0.6647319793701172,1.0,1.0,0.0,1.0,-3.504891157150269,3.5048811435699463,9.886352927424014e-06,2.710701465606689,0.9367519617080688,0.6499999761581421,0.0,204.75729370117188,212.0,20285.248046875,-0.0,3688.677734375,1.0,283.1499938964844,286.3169860839844,290.6934814453125,292.0686950683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688348054885864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4228.52880859375,0.0,149.58847045898438,1895.4371337890625,0.0,1374.0225830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
