time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320040,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736328125,0.8329948782920837,0.4112267196178436,0.3730749189853668,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.9036794900894164,0.5280288457870483,0.5023419857025146,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.8793160915374756,0.4869978129863739,0.3425915539264679,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736328125,0.8425423502922058,0.4269088804721832,0.4073951542377472,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.7387372851371765,0.2834529876708984,1.292994260787964,286.9736633300781,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.1778564453125,286.9740600585937,1.0,0.6647319793701172,1.0,1.0,0.0,1.0,-3.504891157150269,3.5048811435699463,9.886352927424014e-06,2.710701465606689,0.9367519617080688,0.6499999761581421,0.0,204.75729370117188,212.0,20285.248046875,-0.0,3688.677734375,1.0,283.1499938964844,286.3169860839844,290.6934814453125,292.0686950683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688348054885864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4228.52880859375,0.0,149.58847045898438,1895.4371337890625,0.0,1374.0225830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320100,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.8314990997314453,0.4111428558826446,0.3730526566505432,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.9020154476165771,0.5281659364700317,0.5025263428688049,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.8777732253074646,0.4872078895568847,0.3427782356739044,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.8412573933601379,0.4272343516349792,0.4077571332454681,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.737593948841095,0.283605009317398,1.2939389944076538,286.9789733886719,286.7479858398437,292.70001220703125,287.6751403808594,292.69970703125,297.17779541015625,286.9793701171875,1.0,0.6657635569572449,1.0,1.0,0.0,1.0,-3.506882429122925,3.5068724155426025,9.89752425084589e-06,2.712217330932617,0.9384955763816832,0.6499999761581421,0.0,206.2649383544922,212.0,20313.240234375,-0.0,3702.620361328125,1.0,283.1499938964844,286.32135009765625,290.6863098144531,292.0636291503906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699374914169312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4227.97705078125,0.0,149.58847045898438,1895.4371337890625,0.0,1382.0660400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320160,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842529296875,0.8300240635871887,0.4110593795776367,0.3730307817459106,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.9003779888153076,0.5283019542694092,0.5027097463607788,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.8762538433074951,0.487417459487915,0.3429645895957947,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842529296875,0.839992880821228,0.4275581538677215,0.4081175923347473,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.7364682555198669,0.2837563157081604,1.294880747795105,286.9842834472656,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.1777038574219,286.98468017578125,1.0,0.6667932271957397,1.0,1.0,0.0,1.0,-3.5088672637939453,3.508857250213623,9.908657375490291e-06,2.7137253284454346,0.9403529167175292,0.6499999761581421,0.0,207.7729339599609,215.0,20341.212890625,-0.0,3716.564208984375,1.0,283.1499938964844,286.3257141113281,290.67828369140625,292.0575866699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710330247879028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4227.19287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1390.0826416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320220,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.8271318674087524,0.4108935594558716,0.3729881644248962,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.8971655964851379,0.5285704731941223,0.503073513507843,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.873284101486206,0.4878347218036651,0.3433361351490021,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.8375226259231567,0.4282002747058868,0.4088334143161773,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.7342671155929565,0.2840566635131836,1.2967543601989746,286.994873046875,286.7107849121094,292.7300109863281,287.64874267578125,292.7297058105469,297.1775817871094,286.9952697753906,1.0,0.6688461303710938,1.0,1.0,0.0,1.0,-3.512815475463867,3.512805461883545,9.930795386026148e-06,2.7167155742645264,0.9444393515586852,0.6499999761581421,0.0,210.78916931152344,218.0,20397.095703125,-0.0,3744.4453125,1.0,283.1499938964844,286.3344421386719,290.65948486328125,292.042724609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731868982315063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4224.9228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1405.9171142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320280,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.8271318674087524,0.4108935594558716,0.3729881644248962,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.8971655964851379,0.5285704731941223,0.503073513507843,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.873284101486206,0.4878347218036651,0.3433361351490021,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.8375226259231567,0.4282002747058868,0.4088334143161773,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.7342671155929565,0.2840566635131836,1.2967543601989746,286.994873046875,286.7107849121094,292.7300109863281,287.64874267578125,292.7297058105469,297.1775817871094,286.9952697753906,1.0,0.6688461303710938,1.0,1.0,0.0,1.0,-3.512815475463867,3.512805461883545,9.930795386026148e-06,2.7167155742645264,0.9444393515586852,0.6499999761581421,0.0,210.78916931152344,218.0,20397.095703125,-0.0,3744.4453125,1.0,283.1499938964844,286.3344421386719,290.65948486328125,292.042724609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731868982315063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4224.9228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1405.9171142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320340,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.8243080973625183,0.4107288122177124,0.3729467093944549,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.8940340280532837,0.5288347601890564,0.5034334063529968,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.870402991771698,0.4882495701313019,0.3437061011791229,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.8351258039474487,0.4288358390331268,0.4095431864261627,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.732127845287323,0.2843543291091919,1.2986165285110474,287.0054626464844,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1773986816406,287.005859375,1.0,0.6708910465240479,1.0,1.0,0.0,1.0,-3.5167369842529297,3.5167269706726074,9.952776053978596e-06,2.7196738719940186,0.9489682912826538,0.6499999761581421,0.0,213.8066253662109,221.0,20452.90625,-0.0,3772.327392578125,1.0,283.1499938964844,286.3431701660156,290.6378173828125,292.0248413085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753309369087219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4221.8935546875,0.0,149.58847045898438,1895.4371337890625,0.0,1421.7750244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320400,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.8243080973625183,0.4107288122177124,0.3729467093944549,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.8940340280532837,0.5288347601890564,0.5034334063529968,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.870402991771698,0.4882495701313019,0.3437061011791229,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.8351258039474487,0.4288358390331268,0.4095431864261627,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.732127845287323,0.2843543291091919,1.2986165285110474,287.0054626464844,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1773986816406,287.005859375,1.0,0.6708910465240479,1.0,1.0,0.0,1.0,-3.5167369842529297,3.5167269706726074,9.952776053978596e-06,2.7196738719940186,0.9489682912826538,0.6499999761581421,0.0,213.8066253662109,221.0,20452.90625,-0.0,3772.327392578125,1.0,283.1499938964844,286.3431701660156,290.6378173828125,292.0248413085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753309369087219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4221.8935546875,0.0,149.58847045898438,1895.4371337890625,0.0,1421.7750244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320460,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.8215439915657043,0.4105649590492248,0.3729062080383301,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.8909820318222046,0.5290943384170532,0.5037890672683716,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.8676079511642456,0.4886616468429565,0.3440742492675781,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.8327974081039429,0.4294643104076385,0.4102464020252228,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.7300453782081604,0.2846491634845733,1.3004664182662964,287.0160217285156,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.17724609375,287.01641845703125,1.0,0.6729274392127991,1.0,1.0,0.0,1.0,-3.5206298828125,3.5206198692321777,9.974584827432407e-06,2.72259783744812,0.9539687037467957,0.6499999761581421,0.0,216.8241729736328,224.0,20508.640625,-0.0,3800.197509765625,1.0,283.1499938964844,286.35186767578125,290.6133728027344,292.0040283203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774373054504395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4218.13818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1437.446044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320520,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.8215439915657043,0.4105649590492248,0.3729062080383301,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.8909820318222046,0.5290943384170532,0.5037890672683716,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.8676079511642456,0.4886616468429565,0.3440742492675781,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.8327974081039429,0.4294643104076385,0.4102464020252228,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.7300453782081604,0.2846491634845733,1.3004664182662964,287.0160217285156,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.17724609375,287.01641845703125,1.0,0.6729274392127991,1.0,1.0,0.0,1.0,-3.5206298828125,3.5206198692321777,9.974584827432407e-06,2.72259783744812,0.9539687037467957,0.6499999761581421,0.0,216.8241729736328,224.0,20508.640625,-0.0,3800.197509765625,1.0,283.1499938964844,286.35186767578125,290.6133728027344,292.0040283203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774373054504395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4218.13818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1437.446044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320580,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265197753906,0.8188297748565674,0.4104018807411194,0.3728664517402649,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.8880073428153992,0.5293492674827576,0.5041404366493225,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.8648955821990967,0.4890709221363067,0.3444405198097229,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.8305321931838989,0.4300859272480011,0.4109432697296142,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02642822265625,0.7280142903327942,0.2849412858486175,1.30230450630188,287.0265808105469,286.63641357421875,292.7900085449219,287.5764465332031,292.7897033691406,297.1770324707031,287.0269470214844,1.0,0.674955427646637,1.0,1.0,0.0,1.0,-3.5244946479797363,3.524484634399414,9.996227163355798e-06,2.7254884243011475,0.9594268202781676,0.6499999761581421,0.0,219.84190368652344,227.0,20564.30078125,-0.0,3828.056884765625,1.0,283.1499938964844,286.3605651855469,290.58673095703125,291.9808349609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794958114624023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4213.7978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1452.84814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320640,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265197753906,0.8188297748565674,0.4104018807411194,0.3728664517402649,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.8880073428153992,0.5293492674827576,0.5041404366493225,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.8648955821990967,0.4890709221363067,0.3444405198097229,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.8305321931838989,0.4300859272480011,0.4109432697296142,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02642822265625,0.7280142903327942,0.2849412858486175,1.30230450630188,287.0265808105469,286.63641357421875,292.7900085449219,287.5764465332031,292.7897033691406,297.1770324707031,287.0269470214844,1.0,0.674955427646637,1.0,1.0,0.0,1.0,-3.5244946479797363,3.524484634399414,9.996227163355798e-06,2.7254884243011475,0.9594268202781676,0.6499999761581421,0.0,219.84190368652344,227.0,20564.30078125,-0.0,3828.056884765625,1.0,283.1499938964844,286.3605651855469,290.58673095703125,291.9808349609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794958114624023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4213.7978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1452.84814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320700,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03179931640625,0.8174885511398315,0.4103205800056457,0.3728468418121338,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318603515625,0.8865483999252319,0.5294747948646545,0.5043143033981323,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318298339844,0.8635694980621338,0.4892743825912475,0.3446228802204132,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03179931640625,0.8294216394424438,0.4303939044475555,0.4112890362739563,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317077636719,0.7270163297653198,0.2850862443447113,1.3032187223434448,287.0318298339844,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.17694091796875,287.0322265625,1.0,0.6759659647941589,1.0,1.0,0.0,1.0,-3.5264151096343994,3.526405096054077,1.0006978300225455e-05,2.7269203662872314,0.9623480439186096,0.6499999761581421,0.0,221.3505859375,227.0,20592.1015625,-0.0,3841.9775390625,1.0,283.1499938964844,286.36492919921875,290.5726928710937,291.96844482421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804911494255066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4211.4375,0.0,149.58847045898438,1895.4371337890625,0.0,1460.326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320760,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.8161561489105225,0.410239428281784,0.3728273808956146,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.037109375,0.8851079940795898,0.5295990705490112,0.5044870376586914,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.037109375,0.8622628450393677,0.489477127790451,0.3448047339916229,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370788574219,0.8283248543739319,0.4307000637054443,0.4116331338882446,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369567871094,0.7260291576385498,0.2852305173873901,1.3041298389434814,287.037109375,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1768493652344,287.0374755859375,1.0,0.676974356174469,1.0,1.0,0.0,1.0,-3.5283281803131104,3.528318166732788,1.0017684871854726e-05,2.728343963623047,0.9653890132904052,0.6499999761581421,0.0,222.85926818847656,230.0,20619.884765625,-0.0,3855.893798828125,1.0,283.1499938964844,286.3692626953125,290.5583190917969,291.9556884765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814674139022827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4208.98974609375,0.0,149.58847045898438,1895.4371337890625,0.0,1467.6796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320820,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475769042969,0.8135127425193787,0.4100775122642517,0.3727888762950897,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476379394531,0.8822816610336304,0.5298444032669067,0.5048295855522156,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.8597062826156616,0.4898806512355804,0.3451671302318573,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475769042969,0.8261703848838806,0.4313077330589294,0.4123169779777527,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.7240846753120422,0.2855172455310821,1.3059444427490234,287.047607421875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1766357421875,287.0480041503906,1.0,0.6789851188659668,1.0,1.0,0.0,1.0,-3.532135009765625,3.5321249961853027,1.0038984328275546e-05,2.731168031692505,0.9717932343482972,0.6499999761581421,0.0,225.87701416015625,233.0,20675.40625,-0.0,3883.72314453125,1.0,283.1499938964844,286.3779296875,290.5289001464844,291.9293518066406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833736896514893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4203.90283203125,0.0,149.58847045898438,1895.4371337890625,0.0,1482.09326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320880,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475769042969,0.8135127425193787,0.4100775122642517,0.3727888762950897,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476379394531,0.8822816610336304,0.5298444032669067,0.5048295855522156,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.8597062826156616,0.4898806512355804,0.3451671302318573,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475769042969,0.8261703848838806,0.4313077330589294,0.4123169779777527,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.7240846753120422,0.2855172455310821,1.3059444427490234,287.047607421875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1766357421875,287.0480041503906,1.0,0.6789851188659668,1.0,1.0,0.0,1.0,-3.532135009765625,3.5321249961853027,1.0038984328275546e-05,2.731168031692505,0.9717932343482972,0.6499999761581421,0.0,225.87701416015625,233.0,20675.40625,-0.0,3883.72314453125,1.0,283.1499938964844,286.3779296875,290.5289001464844,291.9293518066406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833736896514893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4203.90283203125,0.0,149.58847045898438,1895.4371337890625,0.0,1482.09326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12320940,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.810890793800354,0.4099169373512268,0.3727513253688812,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581359863281,0.8795269131660461,0.5300852060317993,0.5051678419113159,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05810546875,0.8572235107421875,0.4902815520763397,0.345527708530426,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.824064314365387,0.4319084882736206,0.4129944443702698,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579833984375,0.7221761345863342,0.2858014106750488,1.3077476024627686,287.0581359863281,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1763916015625,287.0585021972656,1.0,0.6809874176979065,1.0,1.0,0.0,1.0,-3.535914421081543,3.5359044075012207,1.0060123713628856e-05,2.73396110534668,0.9786693453788756,0.6499999761581421,0.0,228.89431762695312,236.0,20730.87109375,-0.0,3911.537109375,1.0,283.1499938964844,286.3865966796875,290.498779296875,291.9021911621094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851903796195984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4198.63427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1495.8958740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321000,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.810890793800354,0.4099169373512268,0.3727513253688812,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581359863281,0.8795269131660461,0.5300852060317993,0.5051678419113159,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05810546875,0.8572235107421875,0.4902815520763397,0.345527708530426,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.824064314365387,0.4319084882736206,0.4129944443702698,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579833984375,0.7221761345863342,0.2858014106750488,1.3077476024627686,287.0581359863281,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1763916015625,287.0585021972656,1.0,0.6809874176979065,1.0,1.0,0.0,1.0,-3.535914421081543,3.5359044075012207,1.0060123713628856e-05,2.73396110534668,0.9786693453788756,0.6499999761581421,0.0,228.89431762695312,236.0,20730.87109375,-0.0,3911.537109375,1.0,283.1499938964844,286.3865966796875,290.498779296875,291.9021911621094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851903796195984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4198.63427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1495.8958740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321060,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.8082822561264038,0.409759908914566,0.3727165758609772,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.8768422603607178,0.5303215980529785,0.5055019855499268,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.85481196641922,0.490680068731308,0.345886617898941,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.822001576423645,0.4325010776519775,0.4136646389961242,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684814453125,0.7202990651130676,0.2860834896564483,1.30954110622406,287.068603515625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17608642578125,287.0690002441406,1.0,0.682981550693512,1.0,1.0,0.0,1.0,-3.539669990539551,3.5396597385406494,1.0081123946292792e-05,2.736726999282837,0.9860165119171144,0.6499999761581421,0.0,231.9109802246093,239.0,20786.29296875,-0.0,3939.342529296875,1.0,283.1499938964844,286.395263671875,290.46856689453125,291.87481689453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869052648544312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4193.33251953125,0.0,149.58847045898438,1895.4371337890625,0.0,1508.98388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321120,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.8082822561264038,0.409759908914566,0.3727165758609772,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.8768422603607178,0.5303215980529785,0.5055019855499268,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.85481196641922,0.490680068731308,0.345886617898941,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.822001576423645,0.4325010776519775,0.4136646389961242,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684814453125,0.7202990651130676,0.2860834896564483,1.30954110622406,287.068603515625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17608642578125,287.0690002441406,1.0,0.682981550693512,1.0,1.0,0.0,1.0,-3.539669990539551,3.5396597385406494,1.0081123946292792e-05,2.736726999282837,0.9860165119171144,0.6499999761581421,0.0,231.9109802246093,239.0,20786.29296875,-0.0,3939.342529296875,1.0,283.1499938964844,286.395263671875,290.46856689453125,291.87481689453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869052648544312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4193.33251953125,0.0,149.58847045898438,1895.4371337890625,0.0,1508.98388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321180,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.8056772947311401,0.4096050858497619,0.3726842701435089,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.8742257356643677,0.5305534601211548,0.5058318972587585,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.8524687886238098,0.4910762906074524,0.3462439179420471,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.8199766278266907,0.4330841302871704,0.4143258929252624,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.7184488773345947,0.2863636016845703,1.3113255500793457,287.0791015625,286.51239013671875,292.8900146484375,287.4307861328125,292.88970947265625,297.1758117675781,287.0794677734375,1.0,0.6849672794342041,1.0,1.0,0.0,1.0,-3.5433995723724365,3.5433895587921143,1.0101979569299148e-05,2.739465475082397,0.9938800930976868,0.6499999761581421,0.0,234.9266357421875,242.0,20841.669921875,-0.0,3967.13232421875,1.0,283.1499938964844,286.4039001464844,290.4388732910156,291.8477783203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885066628456116,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4188.15625,0.0,149.58847045898438,1895.4371337890625,0.0,1521.257080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321240,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.8056772947311401,0.4096050858497619,0.3726842701435089,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.8742257356643677,0.5305534601211548,0.5058318972587585,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.8524687886238098,0.4910762906074524,0.3462439179420471,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.8199766278266907,0.4330841302871704,0.4143258929252624,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.7184488773345947,0.2863636016845703,1.3113255500793457,287.0791015625,286.51239013671875,292.8900146484375,287.4307861328125,292.88970947265625,297.1758117675781,287.0794677734375,1.0,0.6849672794342041,1.0,1.0,0.0,1.0,-3.5433995723724365,3.5433895587921143,1.0101979569299148e-05,2.739465475082397,0.9938800930976868,0.6499999761581421,0.0,234.9266357421875,242.0,20841.669921875,-0.0,3967.13232421875,1.0,283.1499938964844,286.4039001464844,290.4388732910156,291.8477783203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885066628456116,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4188.15625,0.0,149.58847045898438,1895.4371337890625,0.0,1521.257080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321300,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8043785691261292,0.4095281362533569,0.3726686239242553,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.8729419708251953,0.5306679606437683,0.5059954524040222,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8513215780258179,0.4912737309932709,0.3464221060276031,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8189768195152283,0.4333728551864624,0.4146537780761719,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841979980469,0.7175319790840149,0.2865029573440552,1.3122148513793943,287.0843505859375,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1756591796875,287.084716796875,1.0,0.6859573125839233,1.0,1.0,0.0,1.0,-3.5452558994293213,3.54524564743042,1.0112360541825184e-05,2.740825891494751,0.9979817867279052,0.6499999761581421,0.0,236.4346923828125,242.0,20869.34375,-0.0,3981.02783203125,1.0,283.1499938964844,286.4082336425781,290.4243469238281,291.83453369140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892642974853516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4185.64501953125,0.0,149.58847045898438,1895.4371337890625,0.0,1527.0804443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321360,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8030926585197449,0.4094513952732086,0.3726531863212585,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.089599609375,0.8716744780540466,0.5307815074920654,0.506158173084259,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895690917969,0.8501903414726257,0.4914707541465759,0.3465999662876129,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.817984938621521,0.4336597621440887,0.4149799942970276,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894470214844,0.7166200280189514,0.2866418063640594,1.313102126121521,287.0895690917969,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.175537109375,287.0899658203125,1.0,0.6869454383850098,1.0,1.0,0.0,1.0,-3.547106504440308,3.5470962524414062,1.012271059153136e-05,2.742180824279785,1.0,0.6499999761581421,0.0,237.9426727294922,245.0,20897.013671875,-0.0,3994.922119140625,1.0,283.1499938964844,286.4125366210937,290.4100952148437,291.821533203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899898648262024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4183.21337890625,0.0,149.58847045898438,1895.4371337890625,0.0,1532.66796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321420,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.80055832862854,0.4092983901500702,0.3726228177547455,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.86918705701828,0.5310060977935791,0.5064812302589417,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8479740023612976,0.4918637573719024,0.3469550311565399,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8160231113433838,0.434229165315628,0.4156281054019928,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09991455078125,0.7148081660270691,0.2869182229042053,1.314870834350586,287.1000671386719,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1752624511719,287.1004333496094,1.0,0.6889165639877319,1.0,1.0,0.0,1.0,-3.550792932510376,3.5507826805114746,1.0143335202883463e-05,2.7448763847351074,1.0,0.6499999761581421,0.0,240.95895385742188,233.0,20952.337890625,-0.0,4022.71533203125,1.0,283.1499938964844,286.42120361328125,290.3827209472656,291.79656982421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913312673568726,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4178.6376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1543.024169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321480,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.80055832862854,0.4092983901500702,0.3726228177547455,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.86918705701828,0.5310060977935791,0.5064812302589417,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8479740023612976,0.4918637573719024,0.3469550311565399,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8160231113433838,0.434229165315628,0.4156281054019928,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09991455078125,0.7148081660270691,0.2869182229042053,1.314870834350586,287.1000671386719,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1752624511719,287.1004333496094,1.0,0.6889165639877319,1.0,1.0,0.0,1.0,-3.550792932510376,3.5507826805114746,1.0143335202883463e-05,2.7448763847351074,1.0,0.6499999761581421,0.0,240.95895385742188,233.0,20952.337890625,-0.0,4022.71533203125,1.0,283.1499938964844,286.42120361328125,290.3827209472656,291.79656982421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913312673568726,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4178.6376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1543.024169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321540,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.8038862347602844,0.4091620743274688,0.3723443746566772,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091613769531,0.8729848265647888,0.5312346816062927,0.5065346360206604,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.109130859375,0.8516173362731934,0.4922658801078796,0.34711354970932,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.109130859375,0.8195769786834717,0.4348007440567016,0.4160041511058807,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090393066406,0.7178727388381958,0.2872028946876526,1.3153722286224363,287.109130859375,286.43798828125,292.95001220703125,287.3515319824219,292.94970703125,297.1750793457031,287.10943603515625,1.0,0.6867339611053467,1.0,1.0,0.0,1.0,-3.551772356033325,3.551762342453003,1.0148635738005396e-05,2.745526075363159,1.0,0.6499999761581421,0.0,237.00344848632807,221.0,20998.79296875,-0.0,4001.25048828125,1.0,283.1499938964844,286.42877197265625,290.3573608398437,291.77325439453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924998760223389,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4174.263671875,0.0,149.58847045898438,1895.4371337890625,0.0,1552.0733642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321600,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.8038862347602844,0.4091620743274688,0.3723443746566772,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091613769531,0.8729848265647888,0.5312346816062927,0.5065346360206604,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.109130859375,0.8516173362731934,0.4922658801078796,0.34711354970932,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.109130859375,0.8195769786834717,0.4348007440567016,0.4160041511058807,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090393066406,0.7178727388381958,0.2872028946876526,1.3153722286224363,287.109130859375,286.43798828125,292.95001220703125,287.3515319824219,292.94970703125,297.1750793457031,287.10943603515625,1.0,0.6867339611053467,1.0,1.0,0.0,1.0,-3.551772356033325,3.551762342453003,1.0148635738005396e-05,2.745526075363159,1.0,0.6499999761581421,0.0,237.00344848632807,221.0,20998.79296875,-0.0,4001.25048828125,1.0,283.1499938964844,286.42877197265625,290.3573608398437,291.77325439453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924998760223389,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4174.263671875,0.0,149.58847045898438,1895.4371337890625,0.0,1552.0733642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321660,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11700439453125,0.8107731342315674,0.4090747833251953,0.3719597458839416,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170349121094,0.8807942867279053,0.5314916968345642,0.5064569711685181,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170349121094,0.8590410947799683,0.4927043914794922,0.3471806943416595,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170349121094,0.8265100717544556,0.4354017078876495,0.4162495136260986,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.116943359375,0.7238529920578003,0.2875290215015411,1.3153014183044434,287.1170349121094,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.17529296875,287.1173095703125,1.0,0.6826480031013489,1.0,1.0,0.0,1.0,-3.5515077114105225,3.5514976978302,1.0146697604795918e-05,2.7451674938201904,1.0,0.6499999761581421,0.0,229.0874786376953,209.0,21040.59375,-0.0,3952.55419921875,1.0,283.1499938964844,286.43536376953125,290.3343505859375,291.7518005371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934244632720947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4170.21142578125,0.0,149.58847045898438,1895.4371337890625,0.0,1559.2515869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321720,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11700439453125,0.8107731342315674,0.4090747833251953,0.3719597458839416,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170349121094,0.8807942867279053,0.5314916968345642,0.5064569711685181,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170349121094,0.8590410947799683,0.4927043914794922,0.3471806943416595,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170349121094,0.8265100717544556,0.4354017078876495,0.4162495136260986,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.116943359375,0.7238529920578003,0.2875290215015411,1.3153014183044434,287.1170349121094,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.17529296875,287.1173095703125,1.0,0.6826480031013489,1.0,1.0,0.0,1.0,-3.5515077114105225,3.5514976978302,1.0146697604795918e-05,2.7451674938201904,1.0,0.6499999761581421,0.0,229.0874786376953,209.0,21040.59375,-0.0,3952.55419921875,1.0,283.1499938964844,286.43536376953125,290.3343505859375,291.7518005371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934244632720947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4170.21142578125,0.0,149.58847045898438,1895.4371337890625,0.0,1559.2515869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321780,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.8195738196372986,0.4090298414230346,0.371543288230896,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246337890625,0.8912953734397888,0.5317758321762085,0.5063302516937256,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246337890625,0.8690857887268066,0.4931762814521789,0.347216248512268,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.8356590867042542,0.4360310733318329,0.4164470732212066,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.7316570281982422,0.2878974974155426,1.315065622329712,287.1246337890625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1759033203125,287.1248779296875,1.0,0.6775623559951782,1.0,1.0,0.0,1.0,-3.5508508682250977,3.5508406162261963,1.014250301523134e-05,2.7445003986358643,1.0,0.6499999761581421,0.0,219.23922729492188,197.0,21080.984375,-0.0,3891.147705078125,1.0,283.1499938964844,286.44171142578125,290.3144836425781,291.7331848144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940839290618896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4166.90380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1564.3809814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
