time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321840,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.8195738196372986,0.4090298414230346,0.371543288230896,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246337890625,0.8912953734397888,0.5317758321762085,0.5063302516937256,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246337890625,0.8690857887268066,0.4931762814521789,0.347216248512268,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.8356590867042542,0.4360310733318329,0.4164470732212066,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1245422363281,0.7316570281982422,0.2878974974155426,1.315065622329712,287.1246337890625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1759033203125,287.1248779296875,1.0,0.6775623559951782,1.0,1.0,0.0,1.0,-3.5508508682250977,3.5508406162261963,1.014250301523134e-05,2.7445003986358643,1.0,0.6499999761581421,0.0,219.23922729492188,197.0,21080.984375,-0.0,3891.147705078125,1.0,283.1499938964844,286.44171142578125,290.3144836425781,291.7331848144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940839290618896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4166.90380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1564.3809814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321900,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1283569335937,0.82456374168396,0.4090204238891601,0.3713318407535553,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1283874511719,0.8973985910415649,0.5319266319274902,0.506259024143219,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1283874511719,0.8749731779098511,0.4934228956699371,0.3472296595573425,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1283569335937,0.8409850001335144,0.436354786157608,0.4165383577346802,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282958984375,0.7361692190170288,0.2880958020687103,1.3149352073669434,287.1283874511719,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1763000488281,287.1286315917969,1.0,0.6748005747795105,1.0,1.0,0.0,1.0,-3.550479888916016,3.5504698753356934,1.0140165613847785e-05,2.7441341876983643,1.0,0.6499999761581421,0.0,213.8953399658203,197.0,21101.02734375,-0.0,3857.7998046875,1.0,283.1499938964844,286.44482421875,290.3059997558594,291.7252502441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943202018737793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4165.6171875,0.0,149.58847045898438,1895.4371337890625,0.0,1566.220458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12321960,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1321105957031,0.8299615979194641,0.4090186953544616,0.3711208403110504,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.13214111328125,0.9040406942367554,0.5320825576782227,0.50618577003479,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13214111328125,0.8814163208007812,0.4936758577823639,0.3472424149513244,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1321105957031,0.8468248844146729,0.4366836845874786,0.4166277050971985,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1320495605469,0.7411045432090759,0.2883026003837585,1.3148107528686523,287.13214111328125,286.36358642578125,293.010009765625,287.2963562011719,293.0097045898437,297.1767578125,287.13238525390625,1.0,0.6719427108764648,1.0,1.0,0.0,1.0,-3.5501108169555664,3.550100803375244,1.0137840945390051e-05,2.743770837783813,1.0,0.6499999761581421,0.0,208.3701629638672,185.0,21121.078125,-0.0,3823.364990234375,1.0,283.1499938964844,286.4479675292969,290.298583984375,291.7183837890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945031881332397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4164.6142578125,0.0,149.58847045898438,1895.4371337890625,0.0,1567.646240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322020,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396484375,0.8421297669410706,0.4090337455272674,0.3707039058208465,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396789550781,0.9201024770736694,0.5324069857597351,0.50603848695755,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396789550781,0.8959341049194336,0.4941974878311157,0.3472696542739868,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396484375,0.8601377010345459,0.4373539388179779,0.4168056845664978,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1395874023437,0.7523527145385742,0.2887369990348816,1.3145976066589355,287.1396789550781,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1777648925781,287.13995361328125,1.0,0.6660462617874146,1.0,1.0,0.0,1.0,-3.5494225025177,3.549412250518799,1.0133493560715578e-05,2.7430880069732666,1.0,0.6499999761581421,0.0,196.98915100097656,173.0,21161.36328125,-0.0,3752.636474609375,1.0,283.1499938964844,286.4542541503906,290.2871398925781,291.7079467773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947124004364014,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4163.50537109375,0.0,149.58847045898438,1895.4371337890625,0.0,1569.2764892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322080,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396484375,0.8421297669410706,0.4090337455272674,0.3707039058208465,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396789550781,0.9201024770736694,0.5324069857597351,0.50603848695755,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396789550781,0.8959341049194336,0.4941974878311157,0.3472696542739868,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396484375,0.8601377010345459,0.4373539388179779,0.4168056845664978,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1395874023437,0.7523527145385742,0.2887369990348816,1.3145976066589355,287.1396789550781,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1777648925781,287.13995361328125,1.0,0.6660462617874146,1.0,1.0,0.0,1.0,-3.5494225025177,3.549412250518799,1.0133493560715578e-05,2.7430880069732666,1.0,0.6499999761581421,0.0,196.98915100097656,173.0,21161.36328125,-0.0,3752.636474609375,1.0,283.1499938964844,286.4542541503906,290.2871398925781,291.7079467773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947124004364014,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4163.50537109375,0.0,149.58847045898438,1895.4371337890625,0.0,1569.2764892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322140,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1472473144531,0.8565575480461121,0.4090690314769745,0.3702960908412933,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473083496094,0.9394500255584716,0.5327449440956116,0.5058941841125488,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.9132668375968932,0.4947364926338196,0.3473018109798431,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.8759142756462097,0.438037246465683,0.4169863164424896,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1471862792969,0.7657484412193298,0.2891938388347626,1.3144410848617554,287.14727783203125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1788635253906,287.1475524902344,1.0,0.6599992513656616,1.0,1.0,0.0,1.0,-3.548825025558472,3.5488150119781494,1.0129694601346271e-05,2.742485761642456,1.0,0.6499999761581421,0.0,185.3506774902344,161.0,21201.990234375,-0.0,3680.602294921875,1.0,283.1499938964844,286.4605712890625,290.2804260253906,291.7021789550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946951150894165,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4163.66015625,0.0,149.58847045898438,1895.4371337890625,0.0,1569.1419677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322200,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1472473144531,0.8565575480461121,0.4090690314769745,0.3702960908412933,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473083496094,0.9394500255584716,0.5327449440956116,0.5058941841125488,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.9132668375968932,0.4947364926338196,0.3473018109798431,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.8759142756462097,0.438037246465683,0.4169863164424896,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1471862792969,0.7657484412193298,0.2891938388347626,1.3144410848617554,287.14727783203125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1788635253906,287.1475524902344,1.0,0.6599992513656616,1.0,1.0,0.0,1.0,-3.548825025558472,3.5488150119781494,1.0129694601346271e-05,2.742485761642456,1.0,0.6499999761581421,0.0,185.3506774902344,161.0,21201.990234375,-0.0,3680.602294921875,1.0,283.1499938964844,286.4605712890625,290.2804260253906,291.7021789550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946951150894165,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4163.66015625,0.0,149.58847045898438,1895.4371337890625,0.0,1569.1419677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322260,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.15496826171875,0.8739022016525269,0.4091228544712066,0.3698994815349579,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549987792969,0.9607483744621276,0.5330952405929565,0.505755603313446,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549987792969,0.9352323412895204,0.4952918589115143,0.3473410010337829,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15496826171875,0.8945958018302917,0.4387320578098297,0.4171720147132873,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549072265625,0.7817625403404236,0.2896709144115448,1.3143490552902222,287.1549987792969,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1800231933594,287.1552734375,1.0,0.6538561582565308,1.0,1.0,0.0,1.0,-3.5483415126800537,3.5483312606811523,1.012658412946621e-05,2.741985559463501,1.0,0.6499999761581421,0.0,173.5589599609375,149.0,21243.05078125,-0.0,3607.943359375,1.0,283.1499938964844,286.46697998046875,290.2794494628906,291.7021179199219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944728493690491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4165.349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1567.409912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322320,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.15496826171875,0.8739022016525269,0.4091228544712066,0.3698994815349579,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549987792969,0.9607483744621276,0.5330952405929565,0.505755603313446,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549987792969,0.9352323412895204,0.4952918589115143,0.3473410010337829,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15496826171875,0.8945958018302917,0.4387320578098297,0.4171720147132873,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549072265625,0.7817625403404236,0.2896709144115448,1.3143490552902222,287.1549987792969,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1800231933594,287.1552734375,1.0,0.6538561582565308,1.0,1.0,0.0,1.0,-3.5483415126800537,3.5483312606811523,1.012658412946621e-05,2.741985559463501,1.0,0.6499999761581421,0.0,173.5589599609375,149.0,21243.05078125,-0.0,3607.943359375,1.0,283.1499938964844,286.46697998046875,290.2794494628906,291.7021179199219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944728493690491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4165.349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1567.409912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322380,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627502441406,0.8948338031768799,0.4091910421848297,0.3695133030414581,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.9825167059898376,0.5334551334381104,0.5056234002113342,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.9600082039833068,0.4958602786064148,0.3473872542381286,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627502441406,0.9176217913627625,0.4394355118274688,0.417363166809082,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.800851047039032,0.2901633679866791,1.3143144845962524,287.16278076171875,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.18121337890625,287.1630554199219,1.0,0.6476563811302185,1.0,1.0,0.0,1.0,-3.5479607582092285,3.547950506210327,1.0124103937414476e-05,2.741580009460449,1.0,0.6499999761581421,0.0,161.69859313964844,152.0,21284.509765625,-0.0,3535.141357421875,1.0,283.1499938964844,286.47344970703125,290.2839660644531,291.7074584960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939883828163147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4168.50146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1563.63720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322440,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627502441406,0.8948338031768799,0.4091910421848297,0.3695133030414581,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.9825167059898376,0.5334551334381104,0.5056234002113342,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.9600082039833068,0.4958602786064148,0.3473872542381286,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627502441406,0.9176217913627625,0.4394355118274688,0.417363166809082,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.800851047039032,0.2901633679866791,1.3143144845962524,287.16278076171875,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.18121337890625,287.1630554199219,1.0,0.6476563811302185,1.0,1.0,0.0,1.0,-3.5479607582092285,3.547950506210327,1.0124103937414476e-05,2.741580009460449,1.0,0.6499999761581421,0.0,161.69859313964844,152.0,21284.509765625,-0.0,3535.141357421875,1.0,283.1499938964844,286.47344970703125,290.2839660644531,291.7074584960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939883828163147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4168.50146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1563.63720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322500,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1670837402344,0.9013881087303162,0.4092281460762024,0.3694227337837219,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.9884833097457886,0.5336382985115051,0.5056641697883606,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.9671615362167358,0.4961483776569366,0.3474901020526886,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1670837402344,0.9254659414291382,0.4397899508476257,0.417565256357193,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669921875,0.8068564534187317,0.2904144823551178,1.314813494682312,287.1671142578125,286.25201416015625,293.1000061035156,287.291748046875,293.0997009277344,297.1817932128906,287.1674499511719,1.0,0.6463498473167419,1.0,1.0,0.0,1.0,-3.5488641262054443,3.548854112625122,1.0129017027793452e-05,2.742189884185791,1.0,0.6499999761581421,0.0,158.4434814453125,152.0,21308.75390625,-0.0,3517.62646484375,1.0,283.1499938964844,286.4769897460937,290.2886657714844,291.7125549316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936429738998413,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4170.82080078125,0.0,149.58847045898438,1895.4371337890625,0.0,1560.949951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322560,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1720275878906,0.9053062796592712,0.4092568457126617,0.369381844997406,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1720886230469,0.9918531775474548,0.5338165760040283,0.5057595372200012,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.9712889194488524,0.4964311122894287,0.3476331233978271,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.9302449226379396,0.4401384592056274,0.417821317911148,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17193603515625,0.8104032278060913,0.2906600534915924,1.3155728578567505,287.1720886230469,286.2395935058594,293.1099853515625,287.29888916015625,293.1097106933594,297.1822814941406,287.1724548339844,1.0,0.6456857919692993,1.0,1.0,0.0,1.0,-3.550322294235229,3.550312042236328,1.0137207027582916e-05,2.743267774581909,1.0,0.6499999761581421,0.0,156.6422119140625,155.0,21335.23828125,-0.0,3510.265625,1.0,283.1499938964844,286.4810485839844,290.2953186035156,291.7197570800781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932574510574341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4173.80810546875,0.0,149.58847045898438,1895.4371337890625,0.0,1557.95361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322620,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825561523437,0.908478617668152,0.4092893302440643,0.3693648278713226,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1826171875,0.9944707751274108,0.5341562628746033,0.5060266852378845,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.9746065139770508,0.4969789683818817,0.3479749858379364,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.9342874884605408,0.4408149123191833,0.4184065163135528,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824645996094,0.813352108001709,0.2911288142204284,1.317434549331665,287.1826171875,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1829833984375,287.1829833984375,1.0,0.6456294655799866,1.0,1.0,0.0,1.0,-3.5539770126342773,3.553966760635376,1.0157895303564146e-05,2.746021747589112,1.0,0.6499999761581421,0.0,155.39654541015625,158.0,21390.970703125,-0.0,3511.629638671875,1.0,283.1499938964844,286.4896545410156,290.3142395019531,291.7401123046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923807859420776,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4181.4248046875,0.0,149.58847045898438,1895.4371337890625,0.0,1551.1502685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322680,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825561523437,0.908478617668152,0.4092893302440643,0.3693648278713226,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1826171875,0.9944707751274108,0.5341562628746033,0.5060266852378845,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.9746065139770508,0.4969789683818817,0.3479749858379364,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825866699219,0.9342874884605408,0.4408149123191833,0.4184065163135528,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824645996094,0.813352108001709,0.2911288142204284,1.317434549331665,287.1826171875,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1829833984375,287.1829833984375,1.0,0.6456294655799866,1.0,1.0,0.0,1.0,-3.5539770126342773,3.553966760635376,1.0157895303564146e-05,2.746021747589112,1.0,0.6499999761581421,0.0,155.39654541015625,158.0,21390.970703125,-0.0,3511.629638671875,1.0,283.1499938964844,286.4896545410156,290.3142395019531,291.7401123046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923807859420776,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4181.4248046875,0.0,149.58847045898438,1895.4371337890625,0.0,1551.1502685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322740,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19354248046875,0.9072717428207396,0.4092927575111389,0.3693934977054596,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.193603515625,0.993691623210907,0.53447425365448,0.5063498020172119,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.973800539970398,0.4975054860115051,0.3483581840991974,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.9334854483604432,0.4414646923542022,0.4190430641174316,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1934509277344,0.8127880692481995,0.2915672063827514,1.3195244073867798,287.193603515625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.18328857421875,287.1940002441406,1.0,0.6466272473335266,1.0,1.0,0.0,1.0,-3.558140277862549,3.5581302642822266,1.0181604920944665e-05,2.7492012977600098,1.0,0.6499999761581421,0.0,156.12844848632812,161.0,21448.66796875,-0.0,3526.254150390625,1.0,283.1499938964844,286.4986267089844,290.3409423828125,291.7684936523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913641095161438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4191.2021484375,0.0,149.58847045898438,1895.4371337890625,0.0,1543.27783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322800,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19354248046875,0.9072717428207396,0.4092927575111389,0.3693934977054596,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.193603515625,0.993691623210907,0.53447425365448,0.5063498020172119,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.973800539970398,0.4975054860115051,0.3483581840991974,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.9334854483604432,0.4414646923542022,0.4190430641174316,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1934509277344,0.8127880692481995,0.2915672063827514,1.3195244073867798,287.193603515625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.18328857421875,287.1940002441406,1.0,0.6466272473335266,1.0,1.0,0.0,1.0,-3.558140277862549,3.5581302642822266,1.0181604920944665e-05,2.7492012977600098,1.0,0.6499999761581421,0.0,156.12844848632812,161.0,21448.66796875,-0.0,3526.254150390625,1.0,283.1499938964844,286.4986267089844,290.3409423828125,291.7684936523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913641095161438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4191.2021484375,0.0,149.58847045898438,1895.4371337890625,0.0,1543.27783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322860,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047119140625,0.9037901163101196,0.4092742204666137,0.3694407045841217,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.9910540580749512,0.5347742438316345,0.5066969990730286,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.9707584977149964,0.4980157315731048,0.3487600684165954,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.9300836324691772,0.4420921206474304,0.4196993112564087,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046203613281,0.8103259205818176,0.29197958111763,1.3216906785964966,287.20477294921875,286.1651916503906,293.1700134277344,287.3787536621094,293.1697082519531,297.183349609375,287.2051696777344,1.0,0.6481829881668091,1.0,1.0,0.0,1.0,-3.562493801116944,3.562483549118042,1.020649324345868e-05,2.7525501251220703,1.0,0.6499999761581421,0.0,157.93377685546875,164.0,21507.154296875,-0.0,3547.90771484375,1.0,283.1499938964844,286.5077514648437,290.3744812011719,291.8043212890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904879808425903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4202.830078125,0.0,149.58847045898438,1895.4371337890625,0.0,1536.509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322920,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047119140625,0.9037901163101196,0.4092742204666137,0.3694407045841217,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.9910540580749512,0.5347742438316345,0.5066969990730286,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.9707584977149964,0.4980157315731048,0.3487600684165954,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.9300836324691772,0.4420921206474304,0.4196993112564087,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046203613281,0.8103259205818176,0.29197958111763,1.3216906785964966,287.20477294921875,286.1651916503906,293.1700134277344,287.3787536621094,293.1697082519531,297.183349609375,287.2051696777344,1.0,0.6481829881668091,1.0,1.0,0.0,1.0,-3.562493801116944,3.562483549118042,1.020649324345868e-05,2.7525501251220703,1.0,0.6499999761581421,0.0,157.93377685546875,164.0,21507.154296875,-0.0,3547.90771484375,1.0,283.1499938964844,286.5077514648437,290.3744812011719,291.8043212890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904879808425903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4202.830078125,0.0,149.58847045898438,1895.4371337890625,0.0,1536.509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12322980,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159423828125,0.8993672132492065,0.4092401564121246,0.3694937229156494,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.9874085783958436,0.535060465335846,0.5070524215698242,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.9665489196777344,0.4985146522521972,0.3491696119308471,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159729003906,0.9254471063613892,0.4427022337913513,0.4203602373600006,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158508300781,0.8068941235542297,0.2923722565174103,1.323866844177246,287.21600341796875,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1831970214844,287.2164001464844,1.0,0.6500195860862732,1.0,1.0,0.0,1.0,-3.5668907165527344,3.566880464553833,1.0231695341644809e-05,2.7559447288513184,1.0,0.6499999761581421,0.0,160.29925537109375,167.0,21565.873046875,-0.0,3573.13134765625,1.0,283.1499938964844,286.5169372558594,290.41131591796875,291.8443908691406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900246739387512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4215.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1532.9365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323040,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159423828125,0.8993672132492065,0.4092401564121246,0.3694937229156494,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.9874085783958436,0.535060465335846,0.5070524215698242,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.9665489196777344,0.4985146522521972,0.3491696119308471,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159729003906,0.9254471063613892,0.4427022337913513,0.4203602373600006,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158508300781,0.8068941235542297,0.2923722565174103,1.323866844177246,287.21600341796875,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1831970214844,287.2164001464844,1.0,0.6500195860862732,1.0,1.0,0.0,1.0,-3.5668907165527344,3.566880464553833,1.0231695341644809e-05,2.7559447288513184,1.0,0.6499999761581421,0.0,160.29925537109375,167.0,21565.873046875,-0.0,3573.13134765625,1.0,283.1499938964844,286.5169372558594,290.41131591796875,291.8443908691406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900246739387512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4215.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1532.9365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323100,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215576171875,0.8969516158103943,0.4092184007167816,0.3695205748081207,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216186523437,0.9853379130363464,0.5351991653442383,0.5072308778762817,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216186523437,0.9641727209091188,0.4987607002258301,0.3493756651878357,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215881347656,0.9228885769844056,0.4430015981197357,0.4206902384757995,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22149658203125,0.8049521446228027,0.2925623655319214,1.3249495029449463,287.2216186523437,286.12799072265625,293.20001220703125,287.4320983886719,293.19970703125,297.1830749511719,287.2220153808594,1.0,0.6510011553764343,1.0,1.0,0.0,1.0,-3.569085121154785,3.569074869155884,1.0244296390737873e-05,2.757642984390259,1.0,0.6499999761581421,0.0,161.61355590820312,167.0,21595.24609375,-0.0,3586.5576171875,1.0,283.1499938964844,286.5215148925781,290.430419921875,291.86529541015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899144053459167,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4221.78173828125,0.0,149.58847045898438,1895.4371337890625,0.0,1532.0863037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323160,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272033691406,0.8944829106330872,0.4091943800449371,0.3695471286773681,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.22723388671875,0.9831678867340088,0.5353355407714844,0.5074090957641602,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22723388671875,0.9616979360580444,0.4990051388740539,0.3495819568634033,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272033691406,0.9202751517295836,0.4432980120182037,0.4210193157196045,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.22711181640625,0.8029494285583496,0.2927494645118713,1.326027274131775,287.22723388671875,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1829528808594,287.2276611328125,1.0,0.652005136013031,1.0,1.0,0.0,1.0,-3.5712718963623047,3.571261644363404,1.0256867426505778e-05,2.7593374252319336,1.0,0.6499999761581421,0.0,162.9776611328125,170.0,21624.607421875,-0.0,3600.284423828125,1.0,283.1499938964844,286.5260925292969,290.4498291015625,291.88653564453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898395419120789,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4228.29541015625,0.0,149.58847045898438,1895.4371337890625,0.0,1531.5093994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323220,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384338378906,0.8894894123077393,0.4091403484344482,0.3695984482765198,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.9786121249198914,0.5356020331382751,0.5077634453773499,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23846435546875,0.9565578103065492,0.4994897842407226,0.349994421005249,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23846435546875,0.9150262475013732,0.4438829123973846,0.4216737747192383,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23834228515625,0.798876166343689,0.2931158542633056,1.32816481590271,287.2384948730469,286.0907897949219,293.2300109863281,287.4901428222656,293.2297058105469,297.1826171875,287.2388916015625,1.0,0.6540568470954895,1.0,1.0,0.0,1.0,-3.575615167617798,3.5756046772003174,1.028187671181513e-05,2.7627100944519043,1.0,0.6499999761581421,0.0,165.80967712402344,173.0,21683.26953125,-0.0,3628.345458984375,1.0,283.1499938964844,286.5352783203125,290.4895324707031,291.929931640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897358894348145,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4241.55908203125,0.0,149.58847045898438,1895.4371337890625,0.0,1530.711181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323280,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384338378906,0.8894894123077393,0.4091403484344482,0.3695984482765198,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.9786121249198914,0.5356020331382751,0.5077634453773499,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23846435546875,0.9565578103065492,0.4994897842407226,0.349994421005249,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23846435546875,0.9150262475013732,0.4438829123973846,0.4216737747192383,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23834228515625,0.798876166343689,0.2931158542633056,1.32816481590271,287.2384948730469,286.0907897949219,293.2300109863281,287.4901428222656,293.2297058105469,297.1826171875,287.2388916015625,1.0,0.6540568470954895,1.0,1.0,0.0,1.0,-3.575615167617798,3.5756046772003174,1.028187671181513e-05,2.7627100944519043,1.0,0.6499999761581421,0.0,165.80967712402344,173.0,21683.26953125,-0.0,3628.345458984375,1.0,283.1499938964844,286.5352783203125,290.4895324707031,291.929931640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897358894348145,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4241.55908203125,0.0,149.58847045898438,1895.4371337890625,0.0,1530.711181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323340,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2496643066406,0.8845210075378418,0.4090786874294281,0.3696462512016296,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.97385573387146,0.535860002040863,0.5081133842468262,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.9512758255004884,0.4999689161777496,0.3504056930541992,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2496643066406,0.9099042415618896,0.444457083940506,0.4223215878009796,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24957275390625,0.7948002219200134,0.2934726178646087,1.3302745819091797,287.24969482421875,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1822509765625,287.2500915527344,1.0,0.6561427116394043,1.0,1.0,0.0,1.0,-3.5799059867858887,3.579895734786988,1.03066395240603e-05,2.7660508155822754,1.0,0.6499999761581421,0.0,168.73487854003906,176.0,21741.80859375,-0.0,3656.9111328125,1.0,283.1499938964844,286.5444030761719,290.5306701660156,291.9747619628906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689649760723114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4255.1923828125,0.0,149.58847045898438,1895.4371337890625,0.0,1530.0478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323400,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2496643066406,0.8845210075378418,0.4090786874294281,0.3696462512016296,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.97385573387146,0.535860002040863,0.5081133842468262,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.9512758255004884,0.4999689161777496,0.3504056930541992,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2496643066406,0.9099042415618896,0.444457083940506,0.4223215878009796,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24957275390625,0.7948002219200134,0.2934726178646087,1.3302745819091797,287.24969482421875,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1822509765625,287.2500915527344,1.0,0.6561427116394043,1.0,1.0,0.0,1.0,-3.5799059867858887,3.579895734786988,1.03066395240603e-05,2.7660508155822754,1.0,0.6499999761581421,0.0,168.73487854003906,176.0,21741.80859375,-0.0,3656.9111328125,1.0,283.1499938964844,286.5444030761719,290.5306701660156,291.9747619628906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689649760723114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4255.1923828125,0.0,149.58847045898438,1895.4371337890625,0.0,1530.0478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323460,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608642578125,0.8796736001968384,0.4090118706226349,0.3696906864643097,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608947753906,0.9689981937408448,0.5361109972000122,0.5084584951400757,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608947753906,0.9459754824638368,0.5004435777664185,0.3508152067661285,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608642578125,0.9050700068473816,0.4450224339962005,0.4229628443717956,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.7908079028129578,0.293822318315506,1.332360029220581,287.2608947753906,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.18182373046875,287.26129150390625,1.0,0.6582394242286682,1.0,1.0,0.0,1.0,-3.584147691726685,3.584137201309204,1.033116950566182e-05,2.769361019134521,1.0,0.6499999761581421,0.0,171.70542907714844,179.0,21800.232421875,-0.0,3685.697509765625,1.0,283.1499938964844,286.55352783203125,290.5732116699219,292.0209350585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895282864570618,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4269.1845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1529.1123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323520,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608642578125,0.8796736001968384,0.4090118706226349,0.3696906864643097,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608947753906,0.9689981937408448,0.5361109972000122,0.5084584951400757,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608947753906,0.9459754824638368,0.5004435777664185,0.3508152067661285,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608642578125,0.9050700068473816,0.4450224339962005,0.4229628443717956,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.7908079028129578,0.293822318315506,1.332360029220581,287.2608947753906,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.18182373046875,287.26129150390625,1.0,0.6582394242286682,1.0,1.0,0.0,1.0,-3.584147691726685,3.584137201309204,1.033116950566182e-05,2.769361019134521,1.0,0.6499999761581421,0.0,171.70542907714844,179.0,21800.232421875,-0.0,3685.697509765625,1.0,283.1499938964844,286.55352783203125,290.5732116699219,292.0209350585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895282864570618,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4269.1845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1529.1123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323580,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27203369140625,0.8749808669090271,0.4089420139789581,0.3697330057621002,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2720642089844,0.964087724685669,0.5363538265228271,0.5087970495223999,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2720642089844,0.940718114376068,0.5009130835533142,0.3512219190597534,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.27203369140625,0.9005736708641052,0.44557785987854,0.4235958158969879,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719421386719,0.786928653717041,0.2941650152206421,1.3344181776046753,287.2720642089844,286.0163879394531,293.2900085449219,287.6180114746094,293.2897033691406,297.1813659667969,287.2724609375,1.0,0.6603364944458008,1.0,1.0,0.0,1.0,-3.5883331298828125,3.588322877883911,1.0355423000873998e-05,2.772634744644165,1.0,0.6499999761581421,0.0,174.70199584960938,182.0,21858.513671875,-0.0,3714.567138671875,1.0,283.1499938964844,286.5626525878906,290.61737060546875,292.0687866210937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893920302391052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4283.59033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1528.0634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
