time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323640,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27203369140625,0.8749808669090271,0.4089420139789581,0.3697330057621002,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2720642089844,0.964087724685669,0.5363538265228271,0.5087970495223999,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2720642089844,0.940718114376068,0.5009130835533142,0.3512219190597534,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.27203369140625,0.9005736708641052,0.44557785987854,0.4235958158969879,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719421386719,0.786928653717041,0.2941650152206421,1.3344181776046753,287.2720642089844,286.0163879394531,293.2900085449219,287.6180114746094,293.2897033691406,297.1813659667969,287.2724609375,1.0,0.6603364944458008,1.0,1.0,0.0,1.0,-3.5883331298828125,3.588322877883911,1.0355423000873998e-05,2.772634744644165,1.0,0.6499999761581421,0.0,174.70199584960938,182.0,21858.513671875,-0.0,3714.567138671875,1.0,283.1499938964844,286.5626525878906,290.61737060546875,292.0687866210937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893920302391052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4283.59033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1528.0634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323700,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.8726987838745117,0.4089058935642242,0.3697534203529358,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27764892578125,0.9616259336471558,0.536472737789154,0.5089642405509949,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.27764892578125,0.9381217956542968,0.501146137714386,0.3514243066310882,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2776184082031,0.8983947038650513,0.4458525478839874,0.4239096343517303,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27752685546875,0.7850377559661865,0.2943343818187713,1.3354392051696775,287.27764892578125,286.0039978027344,293.29998779296875,287.640625,293.2997131347656,297.1811218261719,287.2780456542969,1.0,0.6613832712173462,1.0,1.0,0.0,1.0,-3.5904078483581543,3.590397596359253,1.0367462891736068e-05,2.774259567260742,1.0,0.6499999761581421,0.0,176.2056884765625,182.0,21887.611328125,-0.0,3729.0146484375,1.0,283.1499938964844,286.56719970703125,290.639892578125,292.0932006835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893143653869629,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4290.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,1527.4658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323760,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2831726074219,0.8704603910446167,0.4088686406612396,0.3697730004787445,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832336425781,0.9591647386550904,0.5365897417068481,0.5091297030448914,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.283203125,0.9355533123016356,0.5013778805732727,0.3516258895397186,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.283203125,0.8962519764900208,0.4461249411106109,0.4242214560508728,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830810546875,0.7831805944442749,0.2945023477077484,1.3364543914794922,287.2832336425781,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1808776855469,287.2836303710937,1.0,0.6624282002449036,1.0,1.0,0.0,1.0,-3.5924696922302246,3.592459201812744,1.0379438208474312e-05,2.775876045227051,1.0,0.6499999761581421,0.0,177.71151733398438,185.0,21916.67578125,-0.0,3743.4580078125,1.0,283.1499938964844,286.5717468261719,290.66278076171875,292.1179504394531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892338991165161,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4298.314453125,0.0,149.58847045898438,1895.4371337890625,0.0,1526.8470458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323820,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943115234375,0.8661137819290161,0.4087904989719391,0.3698092699050903,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943725585937,0.9542555212974548,0.5368176698684692,0.5094553232192993,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943420410156,0.93051415681839,0.5018371343612671,0.3520263433456421,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943115234375,0.8920755982398987,0.4466627240180969,0.4248387515544891,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942199707031,0.7795677781105042,0.2948342859745025,1.3384675979614258,287.2943725585937,285.966796875,293.3299865722656,287.7102355957031,293.3297119140625,297.1803894042969,287.29473876953125,1.0,0.6645110249519348,1.0,1.0,0.0,1.0,-3.5965516567230225,3.596541404724121,1.0403182386653498e-05,2.779081344604492,1.0,0.6499999761581421,0.0,180.7274627685547,188.0,21974.701171875,-0.0,3772.314208984375,1.0,283.1499938964844,286.580810546875,290.70947265625,292.1683959960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890712976455688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4313.36328125,0.0,149.58847045898438,1895.4371337890625,0.0,1525.595947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323880,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943115234375,0.8661137819290161,0.4087904989719391,0.3698092699050903,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943725585937,0.9542555212974548,0.5368176698684692,0.5094553232192993,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943420410156,0.93051415681839,0.5018371343612671,0.3520263433456421,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943115234375,0.8920755982398987,0.4466627240180969,0.4248387515544891,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942199707031,0.7795677781105042,0.2948342859745025,1.3384675979614258,287.2943725585937,285.966796875,293.3299865722656,287.7102355957031,293.3297119140625,297.1803894042969,287.29473876953125,1.0,0.6645110249519348,1.0,1.0,0.0,1.0,-3.5965516567230225,3.596541404724121,1.0403182386653498e-05,2.779081344604492,1.0,0.6499999761581421,0.0,180.7274627685547,188.0,21974.701171875,-0.0,3772.314208984375,1.0,283.1499938964844,286.580810546875,290.70947265625,292.1683959960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890712976455688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4313.36328125,0.0,149.58847045898438,1895.4371337890625,0.0,1525.595947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12323940,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.305419921875,0.8619364500045776,0.4087075591087341,0.3698415756225586,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3054504394531,0.9493805766105652,0.5370380878448486,0.5097742080688477,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3054504394531,0.9256260395050048,0.5022907853126526,0.3524231910705566,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.305419921875,0.8880433440208435,0.447191834449768,0.4254481792449951,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3053283691406,0.776088535785675,0.2951615154743194,1.3404606580734253,287.3054504394531,285.9419860839844,293.3500061035156,287.7579650878906,293.3497009277344,297.1799011230469,287.30584716796875,1.0,0.6665840744972229,1.0,1.0,0.0,1.0,-3.6005825996398926,3.600572109222412,1.042666826833738e-05,2.7822508811950684,1.0,0.6499999761581421,0.0,183.74752807617188,191.0,22032.59375,-0.0,3801.12841796875,1.0,283.1499938964844,286.58984375,290.75714111328125,292.2199401855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889047026634216,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4328.66259765625,0.0,149.58847045898438,1895.4371337890625,0.0,1524.3153076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324000,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.305419921875,0.8619364500045776,0.4087075591087341,0.3698415756225586,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3054504394531,0.9493805766105652,0.5370380878448486,0.5097742080688477,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3054504394531,0.9256260395050048,0.5022907853126526,0.3524231910705566,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.305419921875,0.8880433440208435,0.447191834449768,0.4254481792449951,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3053283691406,0.776088535785675,0.2951615154743194,1.3404606580734253,287.3054504394531,285.9419860839844,293.3500061035156,287.7579650878906,293.3497009277344,297.1799011230469,287.30584716796875,1.0,0.6665840744972229,1.0,1.0,0.0,1.0,-3.6005825996398926,3.600572109222412,1.042666826833738e-05,2.7822508811950684,1.0,0.6499999761581421,0.0,183.74752807617188,191.0,22032.59375,-0.0,3801.12841796875,1.0,283.1499938964844,286.58984375,290.75714111328125,292.2199401855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889047026634216,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4328.66259765625,0.0,149.58847045898438,1895.4371337890625,0.0,1524.3153076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324060,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.8579220771789551,0.4086192846298218,0.3698693215847015,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165588378906,0.9445586204528807,0.5372501611709595,0.5100855231285095,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.9209123253822328,0.5027379393577576,0.352815717458725,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.8841522336006165,0.4477115869522095,0.4260490238666534,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31640625,0.772739589214325,0.2954840064048767,1.342432975769043,287.3165588378906,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.179443359375,287.3169250488281,1.0,0.6686459183692932,1.0,1.0,0.0,1.0,-3.604558706283569,3.604548215866089,1.0449874935147818e-05,2.7853822708129883,1.0,0.6499999761581421,0.0,186.7694396972656,194.0,22090.34375,-0.0,3829.876220703125,1.0,283.1499938964844,286.598876953125,290.8057556152344,292.2723999023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887446045875549,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4344.18505859375,0.0,149.58847045898438,1895.4371337890625,0.0,1523.084716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324120,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.8579220771789551,0.4086192846298218,0.3698693215847015,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165588378906,0.9445586204528807,0.5372501611709595,0.5100855231285095,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.9209123253822328,0.5027379393577576,0.352815717458725,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.8841522336006165,0.4477115869522095,0.4260490238666534,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31640625,0.772739589214325,0.2954840064048767,1.342432975769043,287.3165588378906,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.179443359375,287.3169250488281,1.0,0.6686459183692932,1.0,1.0,0.0,1.0,-3.604558706283569,3.604548215866089,1.0449874935147818e-05,2.7853822708129883,1.0,0.6499999761581421,0.0,186.7694396972656,194.0,22090.34375,-0.0,3829.876220703125,1.0,283.1499938964844,286.598876953125,290.8057556152344,292.2723999023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887446045875549,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4344.18505859375,0.0,149.58847045898438,1895.4371337890625,0.0,1523.084716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324180,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.8540623784065247,0.4085254669189453,0.3698923587799072,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3276062011719,0.9398062825202942,0.5374536514282227,0.5103890299797058,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.916393518447876,0.5031779408454895,0.3532035648822784,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.8803971409797668,0.4482219517230987,0.4266412556171417,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32745361328125,0.7695159316062927,0.2958020269870758,1.3443859815597534,287.3276062011719,285.89239501953125,293.3900146484375,287.85577392578125,293.38970947265625,297.178955078125,287.3280029296875,1.0,0.6706963777542114,1.0,1.0,0.0,1.0,-3.608480453491211,3.6084699630737305,1.0472798749106005e-05,2.7884745597839355,1.0,0.6499999761581421,0.0,189.7926177978516,197.0,22147.94921875,-0.0,3858.5537109375,1.0,283.1499938964844,286.6078796386719,290.85504150390625,292.3256225585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688592791557312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4359.8759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1521.91845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324240,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.8540623784065247,0.4085254669189453,0.3698923587799072,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3276062011719,0.9398062825202942,0.5374536514282227,0.5103890299797058,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.916393518447876,0.5031779408454895,0.3532035648822784,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.8803971409797668,0.4482219517230987,0.4266412556171417,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32745361328125,0.7695159316062927,0.2958020269870758,1.3443859815597534,287.3276062011719,285.89239501953125,293.3900146484375,287.85577392578125,293.38970947265625,297.178955078125,287.3280029296875,1.0,0.6706963777542114,1.0,1.0,0.0,1.0,-3.608480453491211,3.6084699630737305,1.0472798749106005e-05,2.7884745597839355,1.0,0.6499999761581421,0.0,189.7926177978516,197.0,22147.94921875,-0.0,3858.5537109375,1.0,283.1499938964844,286.6078796386719,290.85504150390625,292.3256225585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688592791557312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4359.8759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1521.91845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324300,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.33306884765625,0.8521875739097595,0.4084764719009399,0.3699020743370056,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3331298828125,0.9374610781669616,0.5375522971153259,0.5105379223823547,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330993652344,0.9142131805419922,0.5033951997756958,0.3533957004547119,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33306884765625,0.8785688281059265,0.4484736919403076,0.4269342124462127,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3329772949219,0.7679494023323059,0.2959595024585724,1.345355749130249,287.3331298828125,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1787414550781,287.33349609375,1.0,0.6717173457145691,1.0,1.0,0.0,1.0,-3.6104214191436768,3.610410928726196,1.0484157428436449e-05,2.790005922317505,1.0,0.6499999761581421,0.0,191.30470275878903,197.0,22176.697265625,-0.0,3872.86669921875,1.0,283.1499938964844,286.61236572265625,290.8798828125,292.3524475097656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885203719139099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4367.76953125,0.0,149.58847045898438,1895.4371337890625,0.0,1521.3623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324360,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33856201171875,0.8503482937812805,0.4084259569644928,0.3699105083942413,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.338623046875,0.9351395964622498,0.5376484990119934,0.5106847286224365,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.338623046875,0.912089228630066,0.5036104321479797,0.3535864353179931,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385925292969,0.8767727613449097,0.4487228989601135,0.4272248744964599,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385009765625,0.7664123177528381,0.2961158752441406,1.3463207483291626,287.338623046875,285.8676147460937,293.4100036621094,287.9055480957031,293.4096984863281,297.1784973144531,287.3390197753906,1.0,0.672735333442688,1.0,1.0,0.0,1.0,-3.612348556518554,3.612338066101074,1.0495442438696044e-05,2.791527032852173,1.0,0.6499999761581421,0.0,192.8167724609375,200.0,22205.408203125,-0.0,3887.158447265625,1.0,283.1499938964844,286.6168518066406,290.90484619140625,292.37939453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68845134973526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4375.69091796875,0.0,149.58847045898438,1895.4371337890625,0.0,1520.83251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324420,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495788574219,0.8467708230018616,0.4083200097084045,0.3699231147766113,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.930574357509613,0.5378336310386658,0.5109714269638062,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.9080188274383544,0.5040338635444641,0.3539632558822632,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495788574219,0.873273491859436,0.449213445186615,0.4277989268302917,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494873046875,0.7634234428405762,0.2964254021644592,1.3482365608215332,287.349609375,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.17803955078125,287.3500061035156,1.0,0.6747620701789856,1.0,1.0,0.0,1.0,-3.616157770156861,3.61614727973938,1.0517771443119273e-05,2.7945358753204346,1.0,0.6499999761581421,0.0,195.841064453125,203.0,22262.705078125,-0.0,3915.6708984375,1.0,283.1499938964844,286.62579345703125,290.9550476074219,292.4336242675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883264183998108,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4391.591796875,0.0,149.58847045898438,1895.4371337890625,0.0,1519.8734130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324480,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495788574219,0.8467708230018616,0.4083200097084045,0.3699231147766113,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.930574357509613,0.5378336310386658,0.5109714269638062,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.9080188274383544,0.5040338635444641,0.3539632558822632,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495788574219,0.873273491859436,0.449213445186615,0.4277989268302917,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494873046875,0.7634234428405762,0.2964254021644592,1.3482365608215332,287.349609375,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.17803955078125,287.3500061035156,1.0,0.6747620701789856,1.0,1.0,0.0,1.0,-3.616157770156861,3.61614727973938,1.0517771443119273e-05,2.7945358753204346,1.0,0.6499999761581421,0.0,195.841064453125,203.0,22262.705078125,-0.0,3915.6708984375,1.0,283.1499938964844,286.62579345703125,290.9550476074219,292.4336242675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883264183998108,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4391.591796875,0.0,149.58847045898438,1895.4371337890625,0.0,1519.8734130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324540,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.8433198928833008,0.4082074761390686,0.3699300289154053,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.360595703125,0.9261255264282228,0.5380087494850159,0.5112491250038147,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.9042004346847534,0.5044476389884949,0.3543336689472198,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.8698933124542236,0.449693500995636,0.4283633232116699,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604431152344,0.7605434060096741,0.2967308163642883,1.3501344919204712,287.360595703125,285.8179931640625,293.45001220703125,288.0060119628906,293.44970703125,297.17755126953125,287.3609619140625,1.0,0.6767765879631042,1.0,1.0,0.0,1.0,-3.619908332824707,3.6198978424072266,1.0539785762375686e-05,2.797499656677246,1.0,0.6499999761581421,0.0,198.8658599853516,206.0,22319.8359375,-0.0,3944.09228515625,1.0,283.1499938964844,286.6347351074219,291.0054626464844,292.4880676269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882191300392151,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4407.53076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1519.0498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324600,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.8433198928833008,0.4082074761390686,0.3699300289154053,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.360595703125,0.9261255264282228,0.5380087494850159,0.5112491250038147,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.9042004346847534,0.5044476389884949,0.3543336689472198,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.8698933124542236,0.449693500995636,0.4283633232116699,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604431152344,0.7605434060096741,0.2967308163642883,1.3501344919204712,287.360595703125,285.8179931640625,293.45001220703125,288.0060119628906,293.44970703125,297.17755126953125,287.3609619140625,1.0,0.6767765879631042,1.0,1.0,0.0,1.0,-3.619908332824707,3.6198978424072266,1.0539785762375686e-05,2.797499656677246,1.0,0.6499999761581421,0.0,198.8658599853516,206.0,22319.8359375,-0.0,3944.09228515625,1.0,283.1499938964844,286.6347351074219,291.0054626464844,292.4880676269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882191300392151,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4407.53076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1519.0498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324660,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3714599609375,0.8399857878684998,0.4080878794193268,0.3699309229850769,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715209960937,0.9218083620071412,0.5381733179092407,0.5115171670913696,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715209960937,0.9006184935569763,0.5048506259918213,0.3546969592571258,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3714904785156,0.8666263222694397,0.4501626193523407,0.4289177358150482,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.37139892578125,0.7577666640281677,0.2970322072505951,1.3520150184631348,287.3715209960937,285.793212890625,293.4700012207031,288.0563659667969,293.4696960449219,297.1770935058594,287.3719177246094,1.0,0.6787787675857544,1.0,1.0,0.0,1.0,-3.623598575592041,3.623588085174561,1.0561469025560656e-05,2.8004164695739746,1.0,0.6499999761581421,0.0,201.89111328125,209.0,22376.79296875,-0.0,3972.415771484375,1.0,283.1499938964844,286.64361572265625,291.055908203125,292.5426025390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881325244903564,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4423.46484375,0.0,149.58847045898438,1895.4371337890625,0.0,1518.385009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324720,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3714599609375,0.8399857878684998,0.4080878794193268,0.3699309229850769,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715209960937,0.9218083620071412,0.5381733179092407,0.5115171670913696,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715209960937,0.9006184935569763,0.5048506259918213,0.3546969592571258,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3714904785156,0.8666263222694397,0.4501626193523407,0.4289177358150482,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.37139892578125,0.7577666640281677,0.2970322072505951,1.3520150184631348,287.3715209960937,285.793212890625,293.4700012207031,288.0563659667969,293.4696960449219,297.1770935058594,287.3719177246094,1.0,0.6787787675857544,1.0,1.0,0.0,1.0,-3.623598575592041,3.623588085174561,1.0561469025560656e-05,2.8004164695739746,1.0,0.6499999761581421,0.0,201.89111328125,209.0,22376.79296875,-0.0,3972.415771484375,1.0,283.1499938964844,286.64361572265625,291.055908203125,292.5426025390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881325244903564,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4423.46484375,0.0,149.58847045898438,1895.4371337890625,0.0,1518.385009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324780,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3823547363281,0.8367583751678467,0.4079606831073761,0.3699252903461456,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824157714844,0.917638063430786,0.5383266806602478,0.511775016784668,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824157714844,0.8971459269523621,0.5052416324615479,0.3550522327423095,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38238525390625,0.8634669184684753,0.4506202042102813,0.4294616281986236,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.755087673664093,0.2973296344280243,1.353878378868103,287.3824157714844,285.7684020996094,293.489990234375,288.1065979003906,293.4897155761719,297.1766357421875,287.3828125,1.0,0.6807683706283569,1.0,1.0,0.0,1.0,-3.627225875854492,3.627215385437012,1.0582804861769546e-05,2.80328369140625,1.0,0.6499999761581421,0.0,204.9168395996093,212.0,22433.564453125,-0.0,4000.6328125,1.0,283.1499938964844,286.6524963378906,291.10626220703125,292.5970764160156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880694627761841,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4439.35205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1517.9012451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324840,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3823547363281,0.8367583751678467,0.4079606831073761,0.3699252903461456,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824157714844,0.917638063430786,0.5383266806602478,0.511775016784668,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824157714844,0.8971459269523621,0.5052416324615479,0.3550522327423095,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38238525390625,0.8634669184684753,0.4506202042102813,0.4294616281986236,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.755087673664093,0.2973296344280243,1.353878378868103,287.3824157714844,285.7684020996094,293.489990234375,288.1065979003906,293.4897155761719,297.1766357421875,287.3828125,1.0,0.6807683706283569,1.0,1.0,0.0,1.0,-3.627225875854492,3.627215385437012,1.0582804861769546e-05,2.80328369140625,1.0,0.6499999761581421,0.0,204.9168395996093,212.0,22433.564453125,-0.0,4000.6328125,1.0,283.1499938964844,286.6524963378906,291.10626220703125,292.5970764160156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880694627761841,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4439.35205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1517.9012451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324900,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877868652344,0.8351815342903137,0.4078942239284515,0.3699200451374054,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3878479003906,0.915612816810608,0.5383991599082947,0.5119001865386963,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3878479003906,0.8954443335533142,0.5054325461387634,0.3552268147468567,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3878173828125,0.8619257211685181,0.450844794511795,0.429729700088501,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877258300781,0.7537830471992493,0.297476977109909,1.3548041582107544,287.3878479003906,285.7560119628906,293.5,288.1316223144531,293.49969482421875,297.1763916015625,287.38824462890625,1.0,0.6817585825920105,1.0,1.0,0.0,1.0,-3.629016637802124,3.629005908966065,1.059334408637369e-05,2.804698944091797,1.0,0.6499999761581421,0.0,206.4300994873047,212.0,22461.880859375,-0.0,4014.703857421875,1.0,283.1499938964844,286.65692138671875,291.13134765625,292.62420654296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880480051040649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4447.26708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1517.73681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12324960,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3932189941406,0.833627462387085,0.4078253209590912,0.3699126541614532,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3932800292969,0.9136298894882202,0.538468062877655,0.512022078037262,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39324951171875,0.8937649726867676,0.5056192874908447,0.3553986549377441,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.39324951171875,0.860409140586853,0.4510657489299774,0.4299944937229156,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.39312744140625,0.7525009512901306,0.2976232171058655,1.3557251691818235,287.3932800292969,285.7435913085937,293.510009765625,288.15655517578125,293.5097045898437,297.1761474609375,287.3936462402344,1.0,0.6827452182769775,1.0,1.0,0.0,1.0,-3.6307878494262695,3.630777359008789,1.0603775081108324e-05,2.806098699569702,1.0,0.6499999761581421,0.0,207.94322204589844,215.0,22490.138671875,-0.0,4028.73681640625,1.0,283.1499938964844,286.6613464355469,291.1563415527344,292.6512756347656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880332231521606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4455.15087890625,0.0,149.58847045898438,1895.4371337890625,0.0,1517.62353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325020,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.8305827379226685,0.4076808393001556,0.3698922395706177,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040832519531,0.9097993969917296,0.5385964512825012,0.5122572779655457,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040832519531,0.8904716372489929,0.5059816837310791,0.3557348847389221,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.8574474453926086,0.4514981508255005,0.4305153787136078,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4039611816406,0.7500013709068298,0.2979128360748291,1.3575551509857178,287.4040832519531,285.71881103515625,293.5299987792969,288.2060241699219,293.5296936035156,297.1756896972656,287.40447998046875,1.0,0.6847086548805237,1.0,1.0,0.0,1.0,-3.634279489517212,3.634268999099731,1.0624346941767726e-05,2.808856725692749,1.0,0.6499999761581421,0.0,210.97007751464844,218.0,22546.498046875,-0.0,4056.7109375,1.0,283.1499938964844,286.670166015625,291.2059631347656,292.7050476074219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880262494087219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4470.81396484375,0.0,149.58847045898438,1895.4371337890625,0.0,1517.56982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325080,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.8305827379226685,0.4076808393001556,0.3698922395706177,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040832519531,0.9097993969917296,0.5385964512825012,0.5122572779655457,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040832519531,0.8904716372489929,0.5059816837310791,0.3557348847389221,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.8574474453926086,0.4514981508255005,0.4305153787136078,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4039611816406,0.7500013709068298,0.2979128360748291,1.3575551509857178,287.4040832519531,285.71881103515625,293.5299987792969,288.2060241699219,293.5296936035156,297.1756896972656,287.40447998046875,1.0,0.6847086548805237,1.0,1.0,0.0,1.0,-3.634279489517212,3.634268999099731,1.0624346941767726e-05,2.808856725692749,1.0,0.6499999761581421,0.0,210.97007751464844,218.0,22546.498046875,-0.0,4056.7109375,1.0,283.1499938964844,286.670166015625,291.2059631347656,292.7050476074219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880262494087219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4470.81396484375,0.0,149.58847045898438,1895.4371337890625,0.0,1517.56982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325140,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.414794921875,0.8276134729385376,0.4075267612934112,0.3698635697364807,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41485595703125,0.9061622023582458,0.5387110710144043,0.5124799609184265,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41485595703125,0.887261688709259,0.5063274502754211,0.3560600280761719,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4148254394531,0.8545761108398438,0.4519168436527252,0.4310237467288971,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41473388671875,0.7475834488868713,0.2981986105442047,1.3593688011169434,287.41485595703125,285.6940002441406,293.54998779296875,288.2549133300781,293.5497131347656,297.1752014160156,287.4152526855469,1.0,0.686658501625061,1.0,1.0,0.0,1.0,-3.637697696685791,3.637687206268311,1.0644501344359014e-05,2.8115549087524414,1.0,0.6499999761581421,0.0,213.997787475586,221.0,22602.626953125,-0.0,4084.54833984375,1.0,283.1499938964844,286.6789245605469,291.2550048828125,292.7582702636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880514621734619,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4486.30517578125,0.0,149.58847045898438,1895.4371337890625,0.0,1517.7635498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325200,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.414794921875,0.8276134729385376,0.4075267612934112,0.3698635697364807,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41485595703125,0.9061622023582458,0.5387110710144043,0.5124799609184265,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41485595703125,0.887261688709259,0.5063274502754211,0.3560600280761719,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4148254394531,0.8545761108398438,0.4519168436527252,0.4310237467288971,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41473388671875,0.7475834488868713,0.2981986105442047,1.3593688011169434,287.41485595703125,285.6940002441406,293.54998779296875,288.2549133300781,293.5497131347656,297.1752014160156,287.4152526855469,1.0,0.686658501625061,1.0,1.0,0.0,1.0,-3.637697696685791,3.637687206268311,1.0644501344359014e-05,2.8115549087524414,1.0,0.6499999761581421,0.0,213.997787475586,221.0,22602.626953125,-0.0,4084.54833984375,1.0,283.1499938964844,286.6789245605469,291.2550048828125,292.7582702636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880514621734619,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4486.30517578125,0.0,149.58847045898438,1895.4371337890625,0.0,1517.7635498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325260,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.425537109375,0.8247093558311462,0.4073622226715088,0.3698258697986603,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42559814453125,0.902734875679016,0.5388109087944031,0.5126891732215881,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255676269531,0.8841315507888794,0.5066548585891724,0.3563728630542755,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255676269531,0.8517898321151733,0.4523208737373352,0.4315187335014343,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254455566406,0.7452423572540283,0.2984804511070251,1.3611656427383425,287.42559814453125,285.669189453125,293.57000732421875,288.3030090332031,293.5697021484375,297.1747131347656,287.42596435546875,1.0,0.6885941624641418,1.0,1.0,0.0,1.0,-3.641038179397583,3.641027450561523,1.0664207366062328e-05,2.8141887187957764,1.0,0.6499999761581421,0.0,217.0260467529297,224.0,22658.509765625,-0.0,4112.23291015625,1.0,283.1499938964844,286.6876525878906,291.3032531738281,292.81072998046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881112456321716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4501.576171875,0.0,149.58847045898438,1895.4371337890625,0.0,1518.2220458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325320,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.425537109375,0.8247093558311462,0.4073622226715088,0.3698258697986603,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42559814453125,0.902734875679016,0.5388109087944031,0.5126891732215881,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255676269531,0.8841315507888794,0.5066548585891724,0.3563728630542755,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255676269531,0.8517898321151733,0.4523208737373352,0.4315187335014343,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254455566406,0.7452423572540283,0.2984804511070251,1.3611656427383425,287.42559814453125,285.669189453125,293.57000732421875,288.3030090332031,293.5697021484375,297.1747131347656,287.42596435546875,1.0,0.6885941624641418,1.0,1.0,0.0,1.0,-3.641038179397583,3.641027450561523,1.0664207366062328e-05,2.8141887187957764,1.0,0.6499999761581421,0.0,217.0260467529297,224.0,22658.509765625,-0.0,4112.23291015625,1.0,283.1499938964844,286.6876525878906,291.3032531738281,292.81072998046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881112456321716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4501.576171875,0.0,149.58847045898438,1895.4371337890625,0.0,1518.2220458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325380,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43621826171875,0.8218597769737244,0.4071871340274811,0.3697790801525116,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4362487792969,0.8994520902633667,0.5388959050178528,0.5128848552703857,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4362487792969,0.8810778856277466,0.5069633722305298,0.3566729724407196,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.43621826171875,0.8490837216377258,0.452710211277008,0.4320002496242523,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361267089844,0.7429732084274292,0.2987585663795471,1.3629467487335205,287.4362487792969,285.6444091796875,293.5899963378906,288.35015869140625,293.5896911621094,297.1741943359375,287.4366149902344,1.0,0.6905158162117004,1.0,1.0,0.0,1.0,-3.644300699234009,3.644289970397949,1.0683462278393565e-05,2.816758155822754,1.0,0.6499999761581421,0.0,220.05519104003903,227.0,22714.140625,-0.0,4139.763671875,1.0,283.1499938964844,286.69635009765625,291.3506164550781,292.8623046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882107257843018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4516.5947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1518.985107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
