time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325440,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43621826171875,0.8218597769737244,0.4071871340274811,0.3697790801525116,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4362487792969,0.8994520902633667,0.5388959050178528,0.5128848552703857,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4362487792969,0.8810778856277466,0.5069633722305298,0.3566729724407196,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.43621826171875,0.8490837216377258,0.452710211277008,0.4320002496242523,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361267089844,0.7429732084274292,0.2987585663795471,1.3629467487335205,287.4362487792969,285.6444091796875,293.5899963378906,288.35015869140625,293.5896911621094,297.1741943359375,287.4366149902344,1.0,0.6905158162117004,1.0,1.0,0.0,1.0,-3.644300699234009,3.644289970397949,1.0683462278393565e-05,2.816758155822754,1.0,0.6499999761581421,0.0,220.05519104003903,227.0,22714.140625,-0.0,4139.763671875,1.0,283.1499938964844,286.69635009765625,291.3506164550781,292.8623046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882107257843018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4516.5947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1518.985107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325500,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415283203125,0.820452094078064,0.4070951640605926,0.3697518408298492,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415588378906,0.8978371024131775,0.538932204246521,0.5129770040512085,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415588378906,0.8795785903930664,0.5071096420288086,0.3568175733089447,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415283203125,0.8477591276168823,0.452898770570755,0.4322353601455688,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4414367675781,0.7418642044067383,0.2988961040973663,1.363830804824829,287.4415588378906,285.6319885253906,293.6000061035156,288.37335205078125,293.5997009277344,297.1739501953125,287.44195556640625,1.0,0.6914709210395813,1.0,1.0,0.0,1.0,-3.645899534225464,3.645888805389404,1.0692901014408562e-05,2.818015813827514,1.0,0.6499999761581421,0.0,221.5698089599609,227.0,22741.8515625,-0.0,4153.4609375,1.0,283.1499938964844,286.70068359375,291.3738708496094,292.8876647949219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882745027542114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4523.98681640625,0.0,149.58847045898438,1895.4371337890625,0.0,1519.4744873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325560,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.44683837890625,0.819054126739502,0.4070007801055908,0.3697225451469421,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.8962394595146179,0.538965106010437,0.5130660533905029,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.878097414970398,0.5072513818740845,0.3569592237472534,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44683837890625,0.8464529514312744,0.4530839622020721,0.4324674606323242,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467468261719,0.7407713532447815,0.2990328371524811,1.3647116422653198,287.4468688964844,285.6195983886719,293.6099853515625,288.396240234375,293.6097106933594,297.1737060546875,287.4472351074219,1.0,0.6924228668212891,1.0,1.0,0.0,1.0,-3.647480964660645,3.647470235824585,1.0702237887016963e-05,2.81925892829895,1.0,0.6499999761581421,0.0,223.0849456787109,230.0,22769.50390625,-0.0,4167.1259765625,1.0,283.1499938964844,286.7050170898437,291.3968811035156,292.9128112792969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688352108001709,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4531.31201171875,0.0,149.58847045898438,1895.4371337890625,0.0,1520.0704345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325620,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573974609375,0.8162810802459717,0.4068022668361664,0.3696554899215698,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574279785156,0.8930947780609131,0.5390173196792603,0.5132318139076233,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574279785156,0.8751866221427917,0.5075169801712036,0.3572303652763366,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573974609375,0.8438922762870789,0.4534409940242767,0.4329193532466888,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573059082031,0.7386321425437927,0.2993031442165375,1.366459846496582,287.4574279785156,285.59478759765625,293.6300048828125,288.4410400390625,293.62969970703125,297.1731872558594,287.4577941894531,1.0,0.6943145990371704,1.0,1.0,0.0,1.0,-3.6505730152130127,3.650562286376953,1.0720495993155056e-05,2.821685791015625,1.0,0.6499999761581421,0.0,226.11505126953125,233.0,22824.57421875,-0.0,4194.30029296875,1.0,283.1499938964844,286.713623046875,291.44189453125,292.9620361328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885350346565247,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4545.67626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1521.4747314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325680,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573974609375,0.8162810802459717,0.4068022668361664,0.3696554899215698,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574279785156,0.8930947780609131,0.5390173196792603,0.5132318139076233,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574279785156,0.8751866221427917,0.5075169801712036,0.3572303652763366,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573974609375,0.8438922762870789,0.4534409940242767,0.4329193532466888,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573059082031,0.7386321425437927,0.2993031442165375,1.366459846496582,287.4574279785156,285.59478759765625,293.6300048828125,288.4410400390625,293.62969970703125,297.1731872558594,287.4577941894531,1.0,0.6943145990371704,1.0,1.0,0.0,1.0,-3.6505730152130127,3.650562286376953,1.0720495993155056e-05,2.821685791015625,1.0,0.6499999761581421,0.0,226.11505126953125,233.0,22824.57421875,-0.0,4194.30029296875,1.0,283.1499938964844,286.713623046875,291.44189453125,292.9620361328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885350346565247,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4545.67626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1521.4747314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325740,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678955078125,0.8135301470756531,0.406592309474945,0.36957848072052,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.46795654296875,0.8900165557861328,0.5390536785125732,0.5133829116821289,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679260253906,0.8723434805870056,0.5077612400054932,0.3574869930744171,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679260253906,0.8413977026939392,0.453782320022583,0.4333568513393402,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.7365511059761047,0.2995698451995849,1.3681927919387815,287.46795654296875,285.57000732421875,293.6499938964844,288.48443603515625,293.64971923828125,297.17266845703125,287.4682922363281,1.0,0.6961919069290161,1.0,1.0,0.0,1.0,-3.653582572937012,3.653571844100952,1.0738267519627698e-05,2.824043035507202,1.0,0.6499999761581421,0.0,229.14602661132807,236.0,22879.37109375,-0.0,4221.3017578125,1.0,283.1499938964844,286.7221984863281,291.48553466796875,293.0099182128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887709498405457,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4559.673828125,0.0,149.58847045898438,1895.4371337890625,0.0,1523.2874755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325800,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678955078125,0.8135301470756531,0.406592309474945,0.36957848072052,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.46795654296875,0.8900165557861328,0.5390536785125732,0.5133829116821289,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679260253906,0.8723434805870056,0.5077612400054932,0.3574869930744171,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679260253906,0.8413977026939392,0.453782320022583,0.4333568513393402,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.7365511059761047,0.2995698451995849,1.3681927919387815,287.46795654296875,285.57000732421875,293.6499938964844,288.48443603515625,293.64971923828125,297.17266845703125,287.4682922363281,1.0,0.6961919069290161,1.0,1.0,0.0,1.0,-3.653582572937012,3.653571844100952,1.0738267519627698e-05,2.824043035507202,1.0,0.6499999761581421,0.0,229.14602661132807,236.0,22879.37109375,-0.0,4221.3017578125,1.0,283.1499938964844,286.7221984863281,291.48553466796875,293.0099182128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887709498405457,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4559.673828125,0.0,149.58847045898438,1895.4371337890625,0.0,1523.2874755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325860,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47833251953125,0.8107894659042358,0.4063699245452881,0.3694907128810882,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783935546875,0.88700270652771,0.5390728712081909,0.5135183334350586,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783630371094,0.8695645928382874,0.507982075214386,0.3577277660369873,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783630371094,0.8389644026756287,0.4541067779064178,0.4337787926197052,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.478271484375,0.7345238327980042,0.2998327016830444,1.3699097633361816,287.4783935546875,285.5451965332031,293.6700134277344,288.5262451171875,293.6697082519531,297.1721496582031,287.478759765625,1.0,0.6980538964271545,1.0,1.0,0.0,1.0,-3.656503200531006,3.6564924716949454,1.0755511539173312e-05,2.826324939727783,1.0,0.6499999761581421,0.0,232.177474975586,239.0,22933.865234375,-0.0,4248.1083984375,1.0,283.1499938964844,286.730712890625,291.5276184082031,293.0562438964844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890587210655212,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4573.248046875,0.0,149.58847045898438,1895.4371337890625,0.0,1525.499267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325920,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47833251953125,0.8107894659042358,0.4063699245452881,0.3694907128810882,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783935546875,0.88700270652771,0.5390728712081909,0.5135183334350586,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783630371094,0.8695645928382874,0.507982075214386,0.3577277660369873,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783630371094,0.8389644026756287,0.4541067779064178,0.4337787926197052,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.478271484375,0.7345238327980042,0.2998327016830444,1.3699097633361816,287.4783935546875,285.5451965332031,293.6700134277344,288.5262451171875,293.6697082519531,297.1721496582031,287.478759765625,1.0,0.6980538964271545,1.0,1.0,0.0,1.0,-3.656503200531006,3.6564924716949454,1.0755511539173312e-05,2.826324939727783,1.0,0.6499999761581421,0.0,232.177474975586,239.0,22933.865234375,-0.0,4248.1083984375,1.0,283.1499938964844,286.730712890625,291.5276184082031,293.0562438964844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890587210655212,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4573.248046875,0.0,149.58847045898438,1895.4371337890625,0.0,1525.499267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12325980,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887084960937,0.8080472946166992,0.406134694814682,0.3693917393684387,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.48876953125,0.8840513229370117,0.5390742421150208,0.513637363910675,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48876953125,0.8668471574783325,0.5081783533096313,0.3579518496990204,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887390136719,0.83658766746521,0.4544136524200439,0.4341845512390136,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4886474609375,0.7325459122657776,0.3000916838645935,1.371610403060913,287.48876953125,285.5203857421875,293.69000244140625,288.5663452148437,293.689697265625,297.1716003417969,287.4891357421875,1.0,0.699900209903717,1.0,1.0,0.0,1.0,-3.659331560134888,3.659320592880249,1.0772205314424356e-05,2.8285281658172607,1.0,0.6499999761581421,0.0,235.2091827392578,242.0,22988.04296875,-0.0,4274.7080078125,1.0,283.1499938964844,286.7391662597656,291.56793212890625,293.1007995605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893989443778992,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4586.34765625,0.0,149.58847045898438,1895.4371337890625,0.0,1528.1168212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326040,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887084960937,0.8080472946166992,0.406134694814682,0.3693917393684387,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.48876953125,0.8840513229370117,0.5390742421150208,0.513637363910675,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48876953125,0.8668471574783325,0.5081783533096313,0.3579518496990204,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887390136719,0.83658766746521,0.4544136524200439,0.4341845512390136,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4886474609375,0.7325459122657776,0.3000916838645935,1.371610403060913,287.48876953125,285.5203857421875,293.69000244140625,288.5663452148437,293.689697265625,297.1716003417969,287.4891357421875,1.0,0.699900209903717,1.0,1.0,0.0,1.0,-3.659331560134888,3.659320592880249,1.0772205314424356e-05,2.8285281658172607,1.0,0.6499999761581421,0.0,235.2091827392578,242.0,22988.04296875,-0.0,4274.7080078125,1.0,283.1499938964844,286.7391662597656,291.56793212890625,293.1007995605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893989443778992,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4586.34765625,0.0,149.58847045898438,1895.4371337890625,0.0,1528.1168212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326100,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938659667969,0.8066719174385071,0.4060124158859253,0.369338184595108,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939270019531,0.8825985193252563,0.5390685200691223,0.5136909484863281,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939270019531,0.8655107617378235,0.5082675218582153,0.3580577969551086,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.493896484375,0.835419237613678,0.4545607268810272,0.4343815743923187,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938049316406,0.7315740585327148,0.3002197742462158,1.3724548816680908,287.4939270019531,285.50799560546875,293.70001220703125,288.585693359375,293.69970703125,297.1713256835937,287.4942932128906,1.0,0.7008176445960999,1.0,1.0,0.0,1.0,-3.6607120037078857,3.660701274871826,1.0780351658468136e-05,2.8296010494232178,1.0,0.6499999761581421,0.0,236.72531127929688,242.0,23015.017578125,-0.0,4287.93310546875,1.0,283.1499938964844,286.743408203125,291.58746337890625,293.1224365234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895920038223267,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4592.72119140625,0.0,149.58847045898438,1895.4371337890625,0.0,1529.6029052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326160,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.8052919507026672,0.4058868885040283,0.3692818284034729,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49908447265625,0.8811607956886292,0.539058268070221,0.5137404203414917,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49908447265625,0.8641889095306396,0.5083504915237427,0.3581595122814178,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990539550781,0.8342633247375488,0.4547034204006195,0.4345745742321014,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989624023437,0.7306130528450012,0.3003469109535217,1.3732954263687134,287.49908447265625,285.49560546875,293.7099914550781,288.6045227050781,293.709716796875,297.17108154296875,287.4994506835937,1.0,0.701731264591217,1.0,1.0,0.0,1.0,-3.66206955909729,3.662058830261232,1.0788360668811949e-05,2.8306543827056885,1.0,0.6499999761581421,0.0,238.2415008544922,245.0,23041.912109375,-0.0,4301.1064453125,1.0,283.1499938964844,286.7475891113281,291.6064758300781,293.1435546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898008584976196,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4598.9638671875,0.0,149.58847045898438,1895.4371337890625,0.0,1531.211669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326220,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50927734375,0.8025527000427246,0.405625581741333,0.3691601157188415,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.8783292174339294,0.5390236973762512,0.513826310634613,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093078613281,0.86158686876297,0.5084964632987976,0.3583493232727051,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093078613281,0.8319865465164185,0.4549747705459595,0.4349475800991058,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092163085937,0.7287209630012512,0.30059814453125,1.3749635219573977,287.50933837890625,285.4707946777344,293.7300109863281,288.6406555175781,293.7297058105469,297.1705322265625,287.5096740722656,1.0,0.7035461068153381,1.0,1.0,0.0,1.0,-3.664710998535156,3.6647002696990967,1.0803933037095703e-05,2.832697629928589,1.0,0.6499999761581421,0.0,241.2738342285156,248.0,23095.44140625,-0.0,4327.2783203125,1.0,283.1499938964844,286.7559814453125,291.64288330078125,293.1842041015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902601718902588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4611.015625,0.0,149.58847045898438,1895.4371337890625,0.0,1534.751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326280,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50927734375,0.8025527000427246,0.405625581741333,0.3691601157188415,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.8783292174339294,0.5390236973762512,0.513826310634613,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093078613281,0.86158686876297,0.5084964632987976,0.3583493232727051,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093078613281,0.8319865465164185,0.4549747705459595,0.4349475800991058,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092163085937,0.7287209630012512,0.30059814453125,1.3749635219573977,287.50933837890625,285.4707946777344,293.7300109863281,288.6406555175781,293.7297058105469,297.1705322265625,287.5096740722656,1.0,0.7035461068153381,1.0,1.0,0.0,1.0,-3.664710998535156,3.6647002696990967,1.0803933037095703e-05,2.832697629928589,1.0,0.6499999761581421,0.0,241.2738342285156,248.0,23095.44140625,-0.0,4327.2783203125,1.0,283.1499938964844,286.7559814453125,291.64288330078125,293.1842041015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902601718902588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4611.015625,0.0,149.58847045898438,1895.4371337890625,0.0,1534.751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326340,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51953125,0.7998557090759277,0.4053517878055572,0.3690273761749267,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51959228515625,0.875555694103241,0.5389716625213623,0.513896107673645,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5195617675781,0.8590396046638489,0.5086177587509155,0.3585221767425537,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5195617675781,0.8297537565231323,0.4552288651466369,0.435304582118988,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194702148437,0.7268659472465515,0.3008457720279693,1.376616358757019,287.51959228515625,285.4460144042969,293.75,288.674560546875,293.7499694824219,297.1700134277344,287.5199279785156,1.0,0.7053455710411072,1.0,1.0,0.0,1.0,-3.6672613620758057,3.667250633239746,1.0818954251590183e-05,2.8346614837646484,1.0,0.6499999761581421,0.0,244.30633544921875,251.0,23149.158203125,-0.0,4353.2392578125,1.0,283.1499938964844,286.76434326171875,291.6772766113281,293.2228088378906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907896995544434,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4622.55126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1538.8388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326400,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51953125,0.7998557090759277,0.4053517878055572,0.3690273761749267,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51959228515625,0.875555694103241,0.5389716625213623,0.513896107673645,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5195617675781,0.8590396046638489,0.5086177587509155,0.3585221767425537,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5195617675781,0.8297537565231323,0.4552288651466369,0.435304582118988,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194702148437,0.7268659472465515,0.3008457720279693,1.376616358757019,287.51959228515625,285.4460144042969,293.75,288.674560546875,293.7499694824219,297.1700134277344,287.5199279785156,1.0,0.7053455710411072,1.0,1.0,0.0,1.0,-3.6672613620758057,3.667250633239746,1.0818954251590183e-05,2.8346614837646484,1.0,0.6499999761581421,0.0,244.30633544921875,251.0,23149.158203125,-0.0,4353.2392578125,1.0,283.1499938964844,286.76434326171875,291.6772766113281,293.2228088378906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907896995544434,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4622.55126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1538.8388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326460,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5310974121094,0.7972056865692139,0.4050710797309875,0.3688864707946777,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.8728438019752502,0.5389074683189392,0.5139525532722473,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.8565501570701599,0.5087198615074158,0.3586802780628204,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311279296875,0.82756507396698,0.4554702043533325,0.4356479942798614,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.531005859375,0.7250476479530334,0.3010928332805633,1.3782610893249512,287.5311584472656,285.4148254394531,293.775146484375,288.7117004394531,293.7747497558594,297.16949462890625,287.5316162109375,1.0,0.7071312665939331,1.0,1.0,0.0,1.0,-3.6697418689727774,3.669731140136719,1.0833538908627816e-05,2.8365590572357178,1.0,0.6499999761581421,0.0,247.3361053466797,254.0,23211.802734375,-0.0,4379.0263671875,1.0,283.1499938964844,286.7737731933594,291.7118530273437,293.26092529296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690838634967804,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4634.46826171875,0.0,149.58847045898438,1895.4371337890625,0.0,1539.216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326520,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5310974121094,0.7972056865692139,0.4050710797309875,0.3688864707946777,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.8728438019752502,0.5389074683189392,0.5139525532722473,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.8565501570701599,0.5087198615074158,0.3586802780628204,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311279296875,0.82756507396698,0.4554702043533325,0.4356479942798614,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.531005859375,0.7250476479530334,0.3010928332805633,1.3782610893249512,287.5311584472656,285.4148254394531,293.775146484375,288.7117004394531,293.7747497558594,297.16949462890625,287.5316162109375,1.0,0.7071312665939331,1.0,1.0,0.0,1.0,-3.6697418689727774,3.669731140136719,1.0833538908627816e-05,2.8365590572357178,1.0,0.6499999761581421,0.0,247.3361053466797,254.0,23211.802734375,-0.0,4379.0263671875,1.0,283.1499938964844,286.7737731933594,291.7118530273437,293.26092529296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690838634967804,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4634.46826171875,0.0,149.58847045898438,1895.4371337890625,0.0,1539.216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326580,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54669189453125,0.7946338653564453,0.4048075973987579,0.368754118680954,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467529296875,0.870221734046936,0.5388535261154175,0.5140116214752197,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467529296875,0.854145348072052,0.5088263154029846,0.3588360249996185,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.8254424333572388,0.4557182192802429,0.435991495847702,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54656982421875,0.7232860326766968,0.3013541996479034,1.3799468278884888,287.5467529296875,285.3716125488281,293.8099975585937,288.7571105957031,293.8094482421875,297.169189453125,287.54736328125,1.0,0.7089122533798218,1.0,1.0,0.0,1.0,-3.672282695770264,3.672271728515625,1.084843825083226e-05,2.838485717773437,1.0,0.6499999761581421,0.0,250.34619140625,257.0,23296.314453125,-0.0,4404.88916015625,1.0,283.1499938964844,286.7864990234375,291.753662109375,293.30572509765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900655627250671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4649.2958984375,0.0,149.58847045898438,1895.4371337890625,0.0,1533.25146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326640,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54669189453125,0.7946338653564453,0.4048075973987579,0.368754118680954,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467529296875,0.870221734046936,0.5388535261154175,0.5140116214752197,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467529296875,0.854145348072052,0.5088263154029846,0.3588360249996185,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.8254424333572388,0.4557182192802429,0.435991495847702,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54656982421875,0.7232860326766968,0.3013541996479034,1.3799468278884888,287.5467529296875,285.3716125488281,293.8099975585937,288.7571105957031,293.8094482421875,297.169189453125,287.54736328125,1.0,0.7089122533798218,1.0,1.0,0.0,1.0,-3.672282695770264,3.672271728515625,1.084843825083226e-05,2.838485717773437,1.0,0.6499999761581421,0.0,250.34619140625,257.0,23296.314453125,-0.0,4404.88916015625,1.0,283.1499938964844,286.7864990234375,291.753662109375,293.30572509765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900655627250671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4649.2958984375,0.0,149.58847045898438,1895.4371337890625,0.0,1533.25146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326700,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.7933884263038635,0.4046930074691772,0.3686981797218323,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.8689544796943665,0.538840651512146,0.5140494108200073,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.8529845476150513,0.508892297744751,0.3589187264442444,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.824414074420929,0.4558538198471069,0.4361696541309356,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579528808594,0.7224341034889221,0.3014969527721405,1.3808271884918213,287.5582580566406,285.3457946777344,293.830810546875,288.7826843261719,293.8301696777344,297.169189453125,287.5592346191406,1.0,0.7098060846328735,1.0,1.0,0.0,1.0,-3.673633575439453,3.6736226081848153,1.085634812625358e-05,2.83950424194336,1.0,0.6499999761581421,0.0,251.83876037597656,257.0,23356.208984375,-0.0,4417.9775390625,1.0,283.1499938964844,286.7945556640625,291.778076171875,293.3319396972656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895228028297424,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4658.16357421875,0.0,149.58847045898438,1895.4371337890625,0.0,1529.0703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326760,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740966796875,0.7921961545944214,0.4046122133731842,0.3686636090278625,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57427978515625,0.8677406311035156,0.5388582348823547,0.5141068696975708,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5742492675781,0.8518754243850708,0.5089889764785767,0.3590158820152282,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.8234290480613708,0.4560153782367706,0.4363642632961273,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738830566406,0.7216207981109619,0.3016612529754638,1.3817743062973022,287.57427978515625,285.3173522949219,293.853759765625,288.8100891113281,293.8530578613281,297.1694030761719,287.5754089355469,1.0,0.7107105255126953,1.0,1.0,0.0,1.0,-3.6751511096954346,3.675140142440796,1.0865227523026988e-05,2.8406453132629395,1.0,0.6499999761581421,0.0,253.30908203125,260.0,23428.224609375,-0.0,4431.396484375,1.0,283.1499938964844,286.8051147460937,291.8051147460937,293.3615417480469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889954805374146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4668.5146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1525.0133056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326820,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103515625,0.789988100528717,0.4045464098453522,0.368677407503128,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61053466796875,0.8654872179031372,0.538983941078186,0.5143023133277893,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105041503906,0.8498255014419556,0.5092719793319702,0.3592695295810699,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.821602463722229,0.456417441368103,0.4368228912353515,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100769042969,0.7201260924339294,0.302059143781662,1.383951187133789,287.61053466796875,285.25311279296875,293.9055480957031,288.86993408203125,293.9047241210937,297.17047119140625,287.61181640625,1.0,0.7125744819641113,1.0,1.0,0.0,1.0,-3.678877592086792,3.678866863250733,1.088706176233245e-05,2.843451499938965,1.0,0.6499999761581421,0.0,256.184814453125,248.0,23589.779296875,-0.0,4459.775390625,1.0,283.1499938964844,286.8297119140625,291.8663024902344,293.4299621582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882656812667847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4692.18505859375,0.0,149.58847045898438,1895.4371337890625,0.0,1519.4071044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326880,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103515625,0.789988100528717,0.4045464098453522,0.368677407503128,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61053466796875,0.8654872179031372,0.538983941078186,0.5143023133277893,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105041503906,0.8498255014419556,0.5092719793319702,0.3592695295810699,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.821602463722229,0.456417441368103,0.4368228912353515,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100769042969,0.7201260924339294,0.302059143781662,1.383951187133789,287.61053466796875,285.25311279296875,293.9055480957031,288.86993408203125,293.9047241210937,297.17047119140625,287.61181640625,1.0,0.7125744819641113,1.0,1.0,0.0,1.0,-3.678877592086792,3.678866863250733,1.088706176233245e-05,2.843451499938965,1.0,0.6499999761581421,0.0,256.184814453125,248.0,23589.779296875,-0.0,4459.775390625,1.0,283.1499938964844,286.8297119140625,291.8663024902344,293.4299621582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882656812667847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4692.18505859375,0.0,149.58847045898438,1895.4371337890625,0.0,1519.4071044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12326940,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64990234375,0.793468713760376,0.4045945703983307,0.3685267865657806,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6501159667969,0.8693276047706604,0.5392138361930847,0.5143172740936279,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65008544921875,0.8535574674606323,0.5096579194068909,0.3593887984752655,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499938964844,0.8251495957374573,0.4569127261638641,0.4370899200439453,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6496276855469,0.7233158946037292,0.3025450408458709,1.385187029838562,287.6501159667969,285.179931640625,293.9645690917969,288.9359436035156,293.9636535644531,297.1723022460937,287.6514892578125,1.0,0.7104282379150391,1.0,1.0,0.0,1.0,-3.6806697845458975,3.68065881729126,1.0897575521084946e-05,2.8448033332824707,1.0,0.6499999761581421,0.0,251.9275665283203,236.0,23764.19921875,-0.0,4437.97314453125,1.0,283.1499938964844,286.8566589355469,291.9344482421875,293.507080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879590153694153,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4718.41357421875,0.0,149.58847045898438,1895.4371337890625,0.0,1517.0543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327000,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64990234375,0.793468713760376,0.4045945703983307,0.3685267865657806,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6501159667969,0.8693276047706604,0.5392138361930847,0.5143172740936279,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65008544921875,0.8535574674606323,0.5096579194068909,0.3593887984752655,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499938964844,0.8251495957374573,0.4569127261638641,0.4370899200439453,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6496276855469,0.7233158946037292,0.3025450408458709,1.385187029838562,287.6501159667969,285.179931640625,293.9645690917969,288.9359436035156,293.9636535644531,297.1723022460937,287.6514892578125,1.0,0.7104282379150391,1.0,1.0,0.0,1.0,-3.6806697845458975,3.68065881729126,1.0897575521084946e-05,2.8448033332824707,1.0,0.6499999761581421,0.0,251.9275665283203,236.0,23764.19921875,-0.0,4437.97314453125,1.0,283.1499938964844,286.8566589355469,291.9344482421875,293.507080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879590153694153,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4718.41357421875,0.0,149.58847045898438,1895.4371337890625,0.0,1517.0543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327060,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927185058594,0.8005290031433105,0.4047895073890686,0.3683571815490722,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69293212890625,0.8770556449890137,0.5395750403404236,0.5142971277236938,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929016113281,0.8610075116157532,0.5101742744445801,0.3594817817211151,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6928100585937,0.8320466876029968,0.4575305581092834,0.4373130798339844,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924133300781,0.7293863296508789,0.303156167268753,1.386219143867493,287.69293212890625,285.0987854003906,294.0299987792969,289.00738525390625,294.0289611816406,297.1751403808594,287.6944274902344,1.0,0.7065427899360657,1.0,1.0,0.0,1.0,-3.682063341140747,3.682052373886109,1.0905563613050616e-05,2.84578824043274,1.0,0.6499999761581421,0.0,243.6900634765625,224.0,23953.896484375,-0.0,4390.01513671875,1.0,283.1499938964844,286.8858337402344,292.00811767578125,293.5912780761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881293654441833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4746.81396484375,0.0,149.58847045898438,1895.4371337890625,0.0,1518.3609619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327120,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927185058594,0.8005290031433105,0.4047895073890686,0.3683571815490722,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69293212890625,0.8770556449890137,0.5395750403404236,0.5142971277236938,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929016113281,0.8610075116157532,0.5101742744445801,0.3594817817211151,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6928100585937,0.8320466876029968,0.4575305581092834,0.4373130798339844,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924133300781,0.7293863296508789,0.303156167268753,1.386219143867493,287.69293212890625,285.0987854003906,294.0299987792969,289.00738525390625,294.0289611816406,297.1751403808594,287.6944274902344,1.0,0.7065427899360657,1.0,1.0,0.0,1.0,-3.682063341140747,3.682052373886109,1.0905563613050616e-05,2.84578824043274,1.0,0.6499999761581421,0.0,243.6900634765625,224.0,23953.896484375,-0.0,4390.01513671875,1.0,283.1499938964844,286.8858337402344,292.00811767578125,293.5912780761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881293654441833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4746.81396484375,0.0,149.58847045898438,1895.4371337890625,0.0,1518.3609619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327180,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7389831542969,0.809836208820343,0.405116856098175,0.3682365715503692,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.8874204754829407,0.5400599837303162,0.514318585395813,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391662597656,0.8710401654243469,0.510810911655426,0.3596035540103912,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391052246094,0.841219961643219,0.4582641124725342,0.4375704824924469,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386779785156,0.7373790740966797,0.3038882911205292,1.3874382972717283,287.7392272949219,285.01080322265625,294.1009826660156,289.0835876464844,294.099853515625,297.17877197265625,287.7408447265625,1.0,0.701806902885437,1.0,1.0,0.0,1.0,-3.683866024017334,3.6838550567626953,1.0915930033661423e-05,2.847071647644043,1.0,0.6499999761581421,0.0,233.53965759277344,212.0,24159.62109375,-0.0,4331.1044921875,1.0,283.1499938964844,286.9175720214844,292.0860595703125,293.68096923828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886565685272217,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4777.1572265625,0.0,149.58847045898438,1895.4371337890625,0.0,1522.408447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
