time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327240,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7389831542969,0.809836208820343,0.405116856098175,0.3682365715503692,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.8874204754829407,0.5400599837303162,0.514318585395813,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391662597656,0.8710401654243469,0.510810911655426,0.3596035540103912,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391052246094,0.841219961643219,0.4582641124725342,0.4375704824924469,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386779785156,0.7373790740966797,0.3038882911205292,1.3874382972717283,287.7392272949219,285.01080322265625,294.1009826660156,289.0835876464844,294.099853515625,297.17877197265625,287.7408447265625,1.0,0.701806902885437,1.0,1.0,0.0,1.0,-3.683866024017334,3.6838550567626953,1.0915930033661423e-05,2.847071647644043,1.0,0.6499999761581421,0.0,233.53965759277344,212.0,24159.62109375,-0.0,4331.1044921875,1.0,283.1499938964844,286.9175720214844,292.0860595703125,293.68096923828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886565685272217,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4777.1572265625,0.0,149.58847045898438,1895.4371337890625,0.0,1522.408447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327300,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76336669921875,0.8149965405464172,0.405327558517456,0.368203192949295,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.893455982208252,0.5403479933738708,0.5143556594848633,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635803222656,0.8769168853759766,0.5111727714538574,0.3596826195716858,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76348876953125,0.846591591835022,0.4586731493473053,0.4377225637435913,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630615234375,0.7420421242713928,0.3042982518672943,1.3881675004959106,287.7636413574219,284.96453857421875,294.1382751464844,289.12322998046875,294.1371459960937,297.1808776855469,287.7652893066406,1.0,0.6992701888084412,1.0,1.0,0.0,1.0,-3.685025453567505,3.685014486312866,1.0922631190624088e-05,2.847907781600952,1.0,0.6499999761581421,0.0,228.0478973388672,212.0,24268.298828125,-0.0,4299.7099609375,1.0,283.1499938964844,286.9343566894531,292.1264953613281,293.72772216796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689037561416626,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4793.0166015625,0.0,149.58847045898438,1895.4371337890625,0.0,1525.3365478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327360,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.8204478621482849,0.4055658280849457,0.3681885600090027,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887268066406,0.9000037908554077,0.5406632423400879,0.5144118666648865,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886962890625,0.8833253979682922,0.5115603804588318,0.3597748875617981,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886047363281,0.8524763584136963,0.4591072499752044,0.4378918707370758,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78814697265625,0.7471479177474976,0.3047339916229248,1.3889825344085691,287.78875732421875,284.95001220703125,294.1766662597656,289.16375732421875,294.1755065917969,297.1830749511719,287.7904357910156,1.0,0.6966761350631714,1.0,1.0,0.0,1.0,-3.6863701343536377,3.686359167098999,1.0930425560218282e-05,2.8488848209381104,1.0,0.6499999761581421,0.0,222.3946533203125,200.0,24380.373046875,-0.0,4267.783203125,1.0,283.1499938964844,286.95166015625,292.167724609375,293.7755126953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894778609275818,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4809.26513671875,0.0,149.58847045898438,1895.4371337890625,0.0,1528.7242431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327420,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407897949219,0.8324652314186096,0.4061238765716553,0.3682199418544769,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.841064453125,0.9154021143913268,0.5413756370544434,0.5145878195762634,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84100341796875,0.8977599143981934,0.5124127864837646,0.3600032031536102,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8409118652344,0.8659072518348694,0.4600506126880646,0.4382878243923187,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.7588220238685608,0.3056813478469848,1.3908913135528564,287.841064453125,284.95001220703125,294.2562561035156,289.24725341796875,294.25506591796875,297.18780517578125,287.84283447265625,1.0,0.6913966536521912,1.0,1.0,0.0,1.0,-3.689666271209717,3.689655303955078,1.094960498448927e-05,2.851301431655884,1.0,0.6499999761581421,0.0,210.761962890625,188.0,24614.28125,-0.0,4203.4443359375,1.0,283.1499938964844,286.9878845214844,292.25244140625,293.8741149902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905370950698853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4842.87939453125,0.0,149.58847045898438,1895.4371337890625,0.0,1536.8885498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327480,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407897949219,0.8324652314186096,0.4061238765716553,0.3682199418544769,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.841064453125,0.9154021143913268,0.5413756370544434,0.5145878195762634,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84100341796875,0.8977599143981934,0.5124127864837646,0.3600032031536102,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8409118652344,0.8659072518348694,0.4600506126880646,0.4382878243923187,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.7588220238685608,0.3056813478469848,1.3908913135528564,287.841064453125,284.95001220703125,294.2562561035156,289.24725341796875,294.25506591796875,297.18780517578125,287.84283447265625,1.0,0.6913966536521912,1.0,1.0,0.0,1.0,-3.689666271209717,3.689655303955078,1.094960498448927e-05,2.851301431655884,1.0,0.6499999761581421,0.0,210.761962890625,188.0,24614.28125,-0.0,4203.4443359375,1.0,283.1499938964844,286.9878845214844,292.25244140625,293.8741149902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905370950698853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4842.87939453125,0.0,149.58847045898438,1895.4371337890625,0.0,1536.8885498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327540,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8954772949219,0.8465102910995483,0.4067848026752472,0.3683332502841949,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.895751953125,0.9345255494117736,0.5421930551528931,0.5148512721061707,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.89569091796875,0.9151833057403564,0.5133636593818665,0.3602916896343231,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.8818026781082153,0.4610895812511444,0.4387627840042114,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951110839844,0.7727134227752686,0.306723415851593,1.3931750059127808,287.895751953125,284.95001220703125,294.3388977050781,289.3333435058594,294.3376770019531,297.1928405761719,287.8976135253906,1.0,0.6860813498497009,1.0,1.0,0.0,1.0,-3.693784713745117,3.69377374649048,1.0973667485814076e-05,2.85434627532959,1.0,0.6499999761581421,0.0,198.8708648681641,176.0,24859.345703125,-0.0,4139.57080078125,1.0,283.1499938964844,287.02587890625,292.3396301269531,293.9761047363281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918184161186218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4877.75732421875,0.0,149.58847045898438,1895.4371337890625,0.0,1546.7930908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327600,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8954772949219,0.8465102910995483,0.4067848026752472,0.3683332502841949,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.895751953125,0.9345255494117736,0.5421930551528931,0.5148512721061707,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.89569091796875,0.9151833057403564,0.5133636593818665,0.3602916896343231,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.8818026781082153,0.4610895812511444,0.4387627840042114,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951110839844,0.7727134227752686,0.306723415851593,1.3931750059127808,287.895751953125,284.95001220703125,294.3388977050781,289.3333435058594,294.3376770019531,297.1928405761719,287.8976135253906,1.0,0.6860813498497009,1.0,1.0,0.0,1.0,-3.693784713745117,3.69377374649048,1.0973667485814076e-05,2.85434627532959,1.0,0.6499999761581421,0.0,198.8708648681641,176.0,24859.345703125,-0.0,4139.57080078125,1.0,283.1499938964844,287.02587890625,292.3396301269531,293.9761047363281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918184161186218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4877.75732421875,0.0,149.58847045898438,1895.4371337890625,0.0,1546.7930908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327660,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520568847656,0.8633466362953186,0.4075392484664917,0.3685247004032135,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.95233154296875,0.9559950232505798,0.5431073307991028,0.515199601650238,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9523010253906,0.9370397925376892,0.5144051313400269,0.3606384992599487,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9521789550781,0.9005012512207031,0.4622164368629455,0.4393142759799957,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9516906738281,0.7891743779182434,0.3078506588935852,1.39581298828125,287.9523620605469,284.95001220703125,294.4237365722656,289.4212646484375,294.4224853515625,297.1981201171875,287.95428466796875,1.0,0.6807879209518433,1.0,1.0,0.0,1.0,-3.698687791824341,3.698676824569702,1.1002408427884802e-05,2.85799241065979,1.0,0.6499999761581421,0.0,186.847885131836,164.0,25113.2890625,-0.0,4076.818115234375,1.0,283.1499938964844,287.0653076171875,292.42852783203125,294.08056640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932918429374695,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4913.59912109375,0.0,149.58847045898438,1895.4371337890625,0.0,1558.220947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327720,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520568847656,0.8633466362953186,0.4075392484664917,0.3685247004032135,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.95233154296875,0.9559950232505798,0.5431073307991028,0.515199601650238,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9523010253906,0.9370397925376892,0.5144051313400269,0.3606384992599487,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9521789550781,0.9005012512207031,0.4622164368629455,0.4393142759799957,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9516906738281,0.7891743779182434,0.3078506588935852,1.39581298828125,287.9523620605469,284.95001220703125,294.4237365722656,289.4212646484375,294.4224853515625,297.1981201171875,287.95428466796875,1.0,0.6807879209518433,1.0,1.0,0.0,1.0,-3.698687791824341,3.698676824569702,1.1002408427884802e-05,2.85799241065979,1.0,0.6499999761581421,0.0,186.847885131836,164.0,25113.2890625,-0.0,4076.818115234375,1.0,283.1499938964844,287.0653076171875,292.42852783203125,294.08056640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932918429374695,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4913.59912109375,0.0,149.58847045898438,1895.4371337890625,0.0,1558.220947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327780,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101318359375,0.8838287591934204,0.4083853662014007,0.3687947988510132,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0104064941406,0.978288233280182,0.5441179275512695,0.5156345367431641,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0103759765625,0.961476981639862,0.5155362486839294,0.3610447645187378,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.01025390625,0.92422753572464,0.4634304344654083,0.4399438500404358,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097351074219,0.808556318283081,0.3090606331825256,1.3988051414489746,288.01043701171875,284.95001220703125,294.510009765625,289.5103454589844,294.5086975097656,297.2035217285156,288.01239013671875,1.0,0.6755489110946655,1.0,1.0,0.0,1.0,-3.704381465911865,3.704370260238648,1.1035886927857064e-05,2.86224627494812,1.0,0.6499999761581421,0.0,174.75099182128906,167.0,25374.169921875,-0.0,4015.531494140625,1.0,283.1499938964844,287.1058959960937,292.5185241699219,294.1867980957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949532628059387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4950.1455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1571.155029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327840,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101318359375,0.8838287591934204,0.4083853662014007,0.3687947988510132,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0104064941406,0.978288233280182,0.5441179275512695,0.5156345367431641,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0103759765625,0.961476981639862,0.5155362486839294,0.3610447645187378,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.01025390625,0.92422753572464,0.4634304344654083,0.4399438500404358,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097351074219,0.808556318283081,0.3090606331825256,1.3988051414489746,288.01043701171875,284.95001220703125,294.510009765625,289.5103454589844,294.5086975097656,297.2035217285156,288.01239013671875,1.0,0.6755489110946655,1.0,1.0,0.0,1.0,-3.704381465911865,3.704370260238648,1.1035886927857064e-05,2.86224627494812,1.0,0.6499999761581421,0.0,174.75099182128906,167.0,25374.169921875,-0.0,4015.531494140625,1.0,283.1499938964844,287.1058959960937,292.5185241699219,294.1867980957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949532628059387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4950.1455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1571.155029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327900,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0398864746094,0.8905057907104492,0.4088325798511505,0.3690534830093384,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0401916503906,0.9846062064170836,0.5446508526802063,0.5159839987754822,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0401611328125,0.96867573261261,0.5161268711090088,0.3613439798355102,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0400390625,0.9322869777679444,0.4640622735023498,0.4403882622718811,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395202636719,0.8145826458930969,0.3096886873245239,1.4009101390838623,288.04022216796875,284.95001220703125,294.5533752441406,289.5550842285156,294.5520935058594,297.2062683105469,288.0422668457031,1.0,0.6747336387634277,1.0,1.0,0.0,1.0,-3.708535671234131,3.708524703979492,1.1060317774536088e-05,2.865339517593384,1.0,0.6499999761581421,0.0,171.45419311523438,167.0,25509.759765625,-0.0,4005.72998046875,1.0,283.1499938964844,287.12677001953125,292.5636901855469,294.24029541015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958345770835876,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4968.6796875,0.0,149.58847045898438,1895.4371337890625,0.0,1578.036376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12327960,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704345703125,0.8947526812553406,0.4092905819416046,0.3693795204162597,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0707397460937,0.9883872270584106,0.5452006459236145,0.5164090991020203,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0707092285156,0.9730498790740968,0.5167314410209656,0.361697107553482,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705871582031,0.9374067783355712,0.4647082388401031,0.4409058690071106,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0700378417969,0.8183960914611816,0.3103280067443847,1.4033524990081787,288.0707702636719,284.95001220703125,294.5968017578125,289.5998229980469,294.5954895019531,297.2089538574219,288.0728454589844,1.0,0.6745670437812805,1.0,1.0,0.0,1.0,-3.713424444198608,3.7134134769439697,1.108926608139882e-05,2.869036912918091,1.0,0.6499999761581421,0.0,169.63168334960938,170.0,25648.439453125,-0.0,4007.210205078125,1.0,283.1499938964844,287.1483154296875,292.60894775390625,294.294189453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967742443084717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4987.4814453125,0.0,149.58847045898438,1895.4371337890625,0.0,1585.3896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328020,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1323547363281,0.8990038633346558,0.4102320969104767,0.3701415657997131,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1326599121094,0.9919770956039428,0.546341598033905,0.5173903107643127,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13262939453125,0.9772802591323853,0.5179741382598877,0.3624946177005768,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13250732421875,0.9425687789916992,0.4660333096981048,0.4420645534992218,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1319580078125,0.8224040865898132,0.3116292953491211,1.408780813217163,288.1326904296875,284.95001220703125,294.6833190917969,289.68902587890625,294.6820373535156,297.2140197753906,288.134765625,1.0,0.6755223274230957,1.0,1.0,0.0,1.0,-3.724405527114868,3.7243943214416495,1.115451959776692e-05,2.877373456954956,1.0,0.6499999761581421,0.0,168.3485107421875,173.0,25929.80859375,-0.0,4028.417724609375,1.0,283.1499938964844,287.192138671875,292.69927978515625,294.4023132324219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988318562507629,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5025.33203125,0.0,149.58847045898438,1895.4371337890625,0.0,1601.54638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328080,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1323547363281,0.8990038633346558,0.4102320969104767,0.3701415657997131,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1326599121094,0.9919770956039428,0.546341598033905,0.5173903107643127,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13262939453125,0.9772802591323853,0.5179741382598877,0.3624946177005768,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13250732421875,0.9425687789916992,0.4660333096981048,0.4420645534992218,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1319580078125,0.8224040865898132,0.3116292953491211,1.408780813217163,288.1326904296875,284.95001220703125,294.6833190917969,289.68902587890625,294.6820373535156,297.2140197753906,288.134765625,1.0,0.6755223274230957,1.0,1.0,0.0,1.0,-3.724405527114868,3.7243943214416495,1.115451959776692e-05,2.877373456954956,1.0,0.6499999761581421,0.0,168.3485107421875,173.0,25929.80859375,-0.0,4028.417724609375,1.0,283.1499938964844,287.192138671875,292.69927978515625,294.4023132324219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988318562507629,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5025.33203125,0.0,149.58847045898438,1895.4371337890625,0.0,1601.54638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328140,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1946105957031,0.8995680809020996,0.411207765340805,0.3710047602653503,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1949462890625,0.9923968315124512,0.5475348830223083,0.5184957385063171,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.19488525390625,0.9778544902801514,0.519260048866272,0.3633773326873779,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947631835937,0.9434165954589844,0.4674002528190613,0.4433375895023346,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1942443847656,0.8233475685119629,0.3129569888114929,1.4146850109100342,288.1949462890625,284.95001220703125,294.76873779296875,289.77716064453125,294.7674865722656,297.2187805175781,288.1970520019531,1.0,0.6775525212287903,1.0,1.0,0.0,1.0,-3.736471176147461,3.736459732055664,1.1226514288864564e-05,2.886559009552002,1.0,0.6499999761581421,0.0,169.01405334472656,176.0,26212.857421875,-0.0,4065.0927734375,1.0,283.1499938964844,287.236328125,292.7884216308594,294.5097961425781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010971307754517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5063.08349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1619.4222412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328200,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1946105957031,0.8995680809020996,0.411207765340805,0.3710047602653503,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1949462890625,0.9923968315124512,0.5475348830223083,0.5184957385063171,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.19488525390625,0.9778544902801514,0.519260048866272,0.3633773326873779,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947631835937,0.9434165954589844,0.4674002528190613,0.4433375895023346,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1942443847656,0.8233475685119629,0.3129569888114929,1.4146850109100342,288.1949462890625,284.95001220703125,294.76873779296875,289.77716064453125,294.7674865722656,297.2187805175781,288.1970520019531,1.0,0.6775525212287903,1.0,1.0,0.0,1.0,-3.736471176147461,3.736459732055664,1.1226514288864564e-05,2.886559009552002,1.0,0.6499999761581421,0.0,169.01405334472656,176.0,26212.857421875,-0.0,4065.0927734375,1.0,283.1499938964844,287.236328125,292.7884216308594,294.5097961425781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010971307754517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5063.08349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1619.4222412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328260,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2565002441406,0.8981740474700928,0.4122176170349121,0.3719358742237091,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2568054199219,0.99117511510849,0.5487771034240723,0.5196871161460876,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567443847656,0.9765301942825316,0.520587146282196,0.3643179833889007,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2566223144531,0.941993772983551,0.4688069820404053,0.4446877539157867,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.256103515625,0.8226694464683533,0.3143093585968017,1.4208877086639404,288.2568054199219,284.95001220703125,294.85223388671875,289.863525390625,294.8509826660156,297.22320556640625,288.2588806152344,1.0,0.6801704168319702,1.0,1.0,0.0,1.0,-3.749244213104248,3.7492330074310303,1.130302916863002e-05,2.896299123764038,1.0,0.6499999761581421,0.0,170.72222900390625,179.0,26494.044921875,-0.0,4110.583984375,1.0,283.1499938964844,287.28033447265625,292.87554931640625,294.61541748046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703511655330658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5100.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,1638.5758056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328320,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2565002441406,0.8981740474700928,0.4122176170349121,0.3719358742237091,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2568054199219,0.99117511510849,0.5487771034240723,0.5196871161460876,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567443847656,0.9765301942825316,0.520587146282196,0.3643179833889007,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2566223144531,0.941993772983551,0.4688069820404053,0.4446877539157867,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.256103515625,0.8226694464683533,0.3143093585968017,1.4208877086639404,288.2568054199219,284.95001220703125,294.85223388671875,289.863525390625,294.8509826660156,297.22320556640625,288.2588806152344,1.0,0.6801704168319702,1.0,1.0,0.0,1.0,-3.749244213104248,3.7492330074310303,1.130302916863002e-05,2.896299123764038,1.0,0.6499999761581421,0.0,170.72222900390625,179.0,26494.044921875,-0.0,4110.583984375,1.0,283.1499938964844,287.28033447265625,292.87554931640625,294.61541748046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703511655330658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5100.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,1638.5758056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328380,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.8957563042640686,0.413262128829956,0.3729195296764374,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.9890495538711548,0.5500678420066833,0.5209470987319946,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9741706848144532,0.5219549536705017,0.3653038144111633,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.9393654465675354,0.4702537953853607,0.4460983276367187,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.8211361169815063,0.3156872093677521,1.427310347557068,288.3175964355469,284.95001220703125,294.93292236328125,289.9474182128906,294.93170166015625,297.22735595703125,288.3196105957031,1.0,0.6831361055374146,1.0,1.0,0.0,1.0,-3.7625560760498047,3.762544631958008,1.1383084711269476e-05,2.906463146209717,1.0,0.6499999761581421,0.0,173.02288818359375,182.0,26770.38671875,-0.0,4161.64453125,1.0,283.1499938964844,287.3236389160156,292.9598083496094,294.718017578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060055732727051,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5136.650390625,0.0,149.58847045898438,1895.4371337890625,0.0,1658.466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328440,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.8957563042640686,0.413262128829956,0.3729195296764374,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.9890495538711548,0.5500678420066833,0.5209470987319946,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9741706848144532,0.5219549536705017,0.3653038144111633,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.9393654465675354,0.4702537953853607,0.4460983276367187,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.8211361169815063,0.3156872093677521,1.427310347557068,288.3175964355469,284.95001220703125,294.93292236328125,289.9474182128906,294.93170166015625,297.22735595703125,288.3196105957031,1.0,0.6831361055374146,1.0,1.0,0.0,1.0,-3.7625560760498047,3.762544631958008,1.1383084711269476e-05,2.906463146209717,1.0,0.6499999761581421,0.0,173.02288818359375,182.0,26770.38671875,-0.0,4161.64453125,1.0,283.1499938964844,287.3236389160156,292.9598083496094,294.718017578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060055732727051,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5136.650390625,0.0,149.58847045898438,1895.4371337890625,0.0,1658.466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328500,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.894375741481781,0.4137949645519256,0.3734252154827118,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.9878143072128296,0.5507282018661499,0.52159583568573,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.9727977514266968,0.522651195526123,0.3658087849617004,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.9378414750099182,0.4709897041320801,0.4468199610710144,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8202223181724548,0.3163841962814331,1.4305790662765503,288.34747314453125,284.95001220703125,294.9719543457031,289.9881896972656,294.9707946777344,297.22930908203125,288.3494567871094,1.0,0.6846909523010254,1.0,1.0,0.0,1.0,-3.7693533897399902,3.769341945648194,1.1424083822930696e-05,2.9116570949554443,1.0,0.6499999761581421,0.0,174.29092407226562,182.0,26906.044921875,-0.0,4188.44970703125,1.0,283.1499938964844,287.34490966796875,293.0007629394531,294.7680969238281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072767019271851,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5154.41943359375,0.0,149.58847045898438,1895.4371337890625,0.0,1668.6461181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328560,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37652587890625,0.8929283022880554,0.4143340587615967,0.3739388883113861,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3768005371094,0.9865006804466248,0.5513978600502014,0.5222557783126831,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37677001953125,0.9713391065597534,0.523354709148407,0.3663206696510315,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37664794921875,0.9362323880195618,0.4717333316802978,0.4475513100624084,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37615966796875,0.8192486763000488,0.3170863091945648,1.433881163597107,288.3768310546875,284.95001220703125,295.010009765625,290.0280456542969,295.00885009765625,297.231201171875,288.3787841796875,1.0,0.6862817406654358,1.0,1.0,0.0,1.0,-3.776235342025757,3.77622389793396,1.1465676834632175e-05,2.9169185161590576,1.0,0.6499999761581421,0.0,175.61485290527344,185.0,27039.330078125,-0.0,4215.93798828125,1.0,283.1499938964844,287.3658447265625,293.0407409667969,294.8171081542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708553671836853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5171.83447265625,0.0,149.58847045898438,1895.4371337890625,0.0,1678.8997802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328620,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335327148437,0.8899416923522949,0.4154252707958221,0.3749828338623047,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.9837276339530944,0.552758514881134,0.5236011147499084,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337463378906,0.9682689309120178,0.5247774124145508,0.3673592805862427,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43365478515625,0.9328880906105042,0.4732383489608764,0.4490357637405395,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331970214844,0.817209780216217,0.3185019493103027,1.4405590295791626,288.4338073730469,284.95001220703125,295.0826416015625,290.1047668457031,295.0815124511719,297.2348022460937,288.4356689453125,1.0,0.6895333528518677,1.0,1.0,0.0,1.0,-3.790182590484619,3.790170907974243,1.1550226190593094e-05,2.9275896549224854,1.0,0.6499999761581421,0.0,178.3720703125,188.0,27297.859375,-0.0,4272.41357421875,1.0,283.1499938964844,287.4065246582031,293.1175842285156,294.91168212890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711133599281311,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5205.50830078125,0.0,149.58847045898438,1895.4371337890625,0.0,1699.7008056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328680,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335327148437,0.8899416923522949,0.4154252707958221,0.3749828338623047,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.9837276339530944,0.552758514881134,0.5236011147499084,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337463378906,0.9682689309120178,0.5247774124145508,0.3673592805862427,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43365478515625,0.9328880906105042,0.4732383489608764,0.4490357637405395,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331970214844,0.817209780216217,0.3185019493103027,1.4405590295791626,288.4338073730469,284.95001220703125,295.0826416015625,290.1047668457031,295.0815124511719,297.2348022460937,288.4356689453125,1.0,0.6895333528518677,1.0,1.0,0.0,1.0,-3.790182590484619,3.790170907974243,1.1550226190593094e-05,2.9275896549224854,1.0,0.6499999761581421,0.0,178.3720703125,188.0,27297.859375,-0.0,4272.41357421875,1.0,283.1499938964844,287.4065246582031,293.1175842285156,294.91168212890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711133599281311,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5205.50830078125,0.0,149.58847045898438,1895.4371337890625,0.0,1699.7008056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328740,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.488037109375,0.8869181275367737,0.4165261685848236,0.3760406970977783,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.48828125,0.9808325171470642,0.554139256477356,0.5249707698822021,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4882507324219,0.9650791883468628,0.5262125134468079,0.3684106469154358,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.9294817447662354,0.4747597277164459,0.4505408108234405,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877014160156,0.8151150345802307,0.3199276626110077,1.4473042488098145,288.4883117675781,284.95001220703125,295.1499938964844,290.1767578125,295.14898681640625,297.2380676269531,288.4900817871094,1.0,0.692844808101654,1.0,1.0,0.0,1.0,-3.8042964935302734,3.8042848110198975,1.163613524113316e-05,2.938399076461792,1.0,0.6499999761581421,0.0,181.2272491455078,191.0,27545.287109375,-0.0,4330.384765625,1.0,283.1499938964844,287.4454650878906,293.1898803710937,295.0012512207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137632369995117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5237.48095703125,0.0,149.58847045898438,1895.4371337890625,0.0,1721.0164794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328800,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.488037109375,0.8869181275367737,0.4165261685848236,0.3760406970977783,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.48828125,0.9808325171470642,0.554139256477356,0.5249707698822021,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4882507324219,0.9650791883468628,0.5262125134468079,0.3684106469154358,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.9294817447662354,0.4747597277164459,0.4505408108234405,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877014160156,0.8151150345802307,0.3199276626110077,1.4473042488098145,288.4883117675781,284.95001220703125,295.1499938964844,290.1767578125,295.14898681640625,297.2380676269531,288.4900817871094,1.0,0.692844808101654,1.0,1.0,0.0,1.0,-3.8042964935302734,3.8042848110198975,1.163613524113316e-05,2.938399076461792,1.0,0.6499999761581421,0.0,181.2272491455078,191.0,27545.287109375,-0.0,4330.384765625,1.0,283.1499938964844,287.4454650878906,293.1898803710937,295.0012512207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137632369995117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5237.48095703125,0.0,149.58847045898438,1895.4371337890625,0.0,1721.0164794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328860,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429077148437,0.883941650390625,0.4176468253135681,0.3771142661571502,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431823730469,0.9778924584388732,0.5555490255355835,0.5263661742210388,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54315185546875,0.9618587493896484,0.5276694893836975,0.369475781917572,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.926119327545166,0.4763050377368927,0.4520672857761383,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5426025390625,0.813028872013092,0.3213687241077423,1.454116702079773,288.543212890625,284.95001220703125,295.21124267578125,290.24334716796875,295.2103576660156,297.2411193847656,288.54498291015625,1.0,0.6961973905563354,1.0,1.0,0.0,1.0,-3.8185839653015137,3.8185722827911377,1.1723454917955678e-05,2.9493517875671387,1.0,0.6499999761581421,0.0,184.13807678222656,194.0,27801.8203125,-0.0,4389.6123046875,1.0,283.1499938964844,287.4852600097656,293.2567749023437,295.0854187011719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716452956199646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5268.47607421875,0.0,149.58847045898438,1895.4371337890625,0.0,1742.9364013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328920,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429077148437,0.883941650390625,0.4176468253135681,0.3771142661571502,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431823730469,0.9778924584388732,0.5555490255355835,0.5263661742210388,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54315185546875,0.9618587493896484,0.5276694893836975,0.369475781917572,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.926119327545166,0.4763050377368927,0.4520672857761383,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5426025390625,0.813028872013092,0.3213687241077423,1.454116702079773,288.543212890625,284.95001220703125,295.21124267578125,290.24334716796875,295.2103576660156,297.2411193847656,288.54498291015625,1.0,0.6961973905563354,1.0,1.0,0.0,1.0,-3.8185839653015137,3.8185722827911377,1.1723454917955678e-05,2.9493517875671387,1.0,0.6499999761581421,0.0,184.13807678222656,194.0,27801.8203125,-0.0,4389.6123046875,1.0,283.1499938964844,287.4852600097656,293.2567749023437,295.0854187011719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716452956199646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5268.47607421875,0.0,149.58847045898438,1895.4371337890625,0.0,1742.9364013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12328980,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5795288085937,0.8818943500518799,0.4184463322162628,0.377882570028305,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.57977294921875,0.9758169651031494,0.5565587282180786,0.5273675918579102,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5797424316406,0.9595975279808044,0.5287078022956848,0.3702367842197418,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.57965087890625,0.9238072037696838,0.4774080514907837,0.4531587362289428,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792541503906,0.811581552028656,0.3223944306373596,1.4589718580245972,288.5798034667969,284.95001220703125,295.2503967285156,290.2867126464844,295.2494812011719,297.2431030273437,288.5814819335937,1.0,0.6985840201377869,1.0,1.0,0.0,1.0,-3.828786373138428,3.8287744522094727,1.1786031791416464e-05,2.9571807384490967,1.0,0.6499999761581421,0.0,186.21304321289065,194.0,27970.734375,-0.0,4432.134765625,1.0,283.1499938964844,287.51202392578125,293.3005065917969,295.1412353515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184334397315979,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5289.05517578125,0.0,149.58847045898438,1895.4371337890625,0.0,1759.151611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
