time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329040,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941467285156,0.8810530304908752,0.4187774360179901,0.3782019019126892,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5943908691406,0.9749519228935242,0.5569785237312317,0.527785062789917,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5943298339844,0.9586578607559204,0.5291382074356079,0.3705531358718872,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5942687988281,0.9228582382202148,0.477866381406784,0.4536131918430328,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5938415527344,0.8109829425811768,0.3228204846382141,1.4609918594360352,288.5943908691406,284.95001220703125,295.2655639648437,290.30377197265625,295.2647705078125,297.243896484375,288.5960388183594,1.0,0.6995770931243896,1.0,1.0,0.0,1.0,-3.833030939102173,3.8330190181732178,1.1812119737442115e-05,2.960439682006836,1.0,0.6499999761581421,0.0,187.07989501953125,197.0,28038.03125,-0.0,4449.91259765625,1.0,283.1499938964844,287.522705078125,293.3177795410156,295.1633605957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192754745483398,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5297.22216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1766.064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329100,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6180114746094,0.8796265721321106,0.4193378984928131,0.3787441551685333,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61822509765625,0.9734696745872498,0.5576925277709961,0.5284965634346008,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6181945800781,0.9570510983467102,0.5298683643341064,0.3710910081863403,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6181030273437,0.921252191066742,0.4786458611488342,0.4543875455856323,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.61773681640625,0.8099619150161743,0.3235451579093933,1.4644335508346558,288.6182556152344,284.95001220703125,295.28985595703125,290.3314208984375,295.28912353515625,297.2451477050781,288.6197814941406,1.0,0.7012710571289062,1.0,1.0,0.0,1.0,-3.8402607440948486,3.8402488231658936,1.1856634046125691e-05,2.965994119644165,1.0,0.6499999761581421,0.0,188.5652618408203,197.0,28147.67578125,-0.0,4480.33544921875,1.0,283.1499938964844,287.5401611328125,293.3456726074219,295.19940185546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207183241844177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5310.50732421875,0.0,149.58847045898438,1895.4371337890625,0.0,1777.9354248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329160,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6405334472656,0.8782044649124146,0.4198909699916839,0.3792816400527954,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407775878906,0.9719730019569396,0.558401882648468,0.5292056798934937,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407165527344,0.955432951450348,0.5305912494659424,0.3716253638267517,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6406555175781,0.9196556806564332,0.4794207811355591,0.455159455537796,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402893066406,0.8089351058006287,0.3242662250995636,1.4678659439086914,288.6407775878906,284.95001220703125,295.31207275390625,290.3572692871094,295.3114318847656,297.2463073730469,288.6422424316406,1.0,0.7029641270637512,1.0,1.0,0.0,1.0,-3.847463846206665,3.84745192527771,1.1901077414222527e-05,2.971531629562378,1.0,0.6499999761581421,0.0,190.06158447265625,200.0,28251.12109375,-0.0,4510.8603515625,1.0,283.1499938964844,287.556640625,293.37164306640625,295.2331848144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221647500991821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5322.9775390625,0.0,149.58847045898438,1895.4371337890625,0.0,1789.869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329220,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.681396484375,0.8753563761711121,0.4209635853767395,0.3803319334983825,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815795898437,0.9689210057258606,0.5597950220108032,0.5306054949760437,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815490722656,0.9521456360816956,0.5320033431053162,0.3726750016212463,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814880371094,0.9164780378341676,0.4809464812278747,0.4566857814788818,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.806846022605896,0.3256889879703522,1.4746657609939575,288.6815795898437,284.95001220703125,295.3500061035156,290.4031677246094,295.34942626953125,297.2481384277344,288.682861328125,1.0,0.7063356041908264,1.0,1.0,0.0,1.0,-3.861696720123291,3.861684799194336,1.1989168342552148e-05,2.982483625411988,1.0,0.6499999761581421,0.0,193.0885772705078,203.0,28437.6640625,-0.0,4571.9521484375,1.0,283.1499938964844,287.5865173339844,293.4173889160156,295.2934875488281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250222563743591,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5345.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,1813.5399169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329280,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.681396484375,0.8753563761711121,0.4209635853767395,0.3803319334983825,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815795898437,0.9689210057258606,0.5597950220108032,0.5306054949760437,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815490722656,0.9521456360816956,0.5320033431053162,0.3726750016212463,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814880371094,0.9164780378341676,0.4809464812278747,0.4566857814788818,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.806846022605896,0.3256889879703522,1.4746657609939575,288.6815795898437,284.95001220703125,295.3500061035156,290.4031677246094,295.34942626953125,297.2481384277344,288.682861328125,1.0,0.7063356041908264,1.0,1.0,0.0,1.0,-3.861696720123291,3.861684799194336,1.1989168342552148e-05,2.982483625411988,1.0,0.6499999761581421,0.0,193.0885772705078,203.0,28437.6640625,-0.0,4571.9521484375,1.0,283.1499938964844,287.5865173339844,293.4173889160156,295.2934875488281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250222563743591,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5345.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,1813.5399169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329340,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160339355469,0.8724842071533203,0.4219752550125122,0.3813348114490509,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161865234375,0.9657723307609558,0.561136782169342,0.5319647789001465,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161560058594,0.9487711787223816,0.5333528518676758,0.3736869990825653,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.9133096933364868,0.4824241101741791,0.4581741392612457,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7158508300781,0.8046888709068298,0.3270733058452606,1.4813231229782104,288.7161865234375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.2493591308594,288.7172546386719,1.0,0.7096691131591797,1.0,1.0,0.0,1.0,-3.8755619525909424,3.875549793243408,1.2075340237061027e-05,2.993166923522949,1.0,0.6499999761581421,0.0,196.161376953125,206.0,28594.57421875,-0.0,4632.6923828125,1.0,283.1499938964844,287.61187744140625,293.4545288085937,295.343505859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278058528900146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5363.80322265625,0.0,149.58847045898438,1895.4371337890625,0.0,1836.717529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329400,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160339355469,0.8724842071533203,0.4219752550125122,0.3813348114490509,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161865234375,0.9657723307609558,0.561136782169342,0.5319647789001465,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161560058594,0.9487711787223816,0.5333528518676758,0.3736869990825653,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.9133096933364868,0.4824241101741791,0.4581741392612457,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7158508300781,0.8046888709068298,0.3270733058452606,1.4813231229782104,288.7161865234375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.2493591308594,288.7172546386719,1.0,0.7096691131591797,1.0,1.0,0.0,1.0,-3.8755619525909424,3.875549793243408,1.2075340237061027e-05,2.993166923522949,1.0,0.6499999761581421,0.0,196.161376953125,206.0,28594.57421875,-0.0,4632.6923828125,1.0,283.1499938964844,287.61187744140625,293.4545288085937,295.343505859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278058528900146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5363.80322265625,0.0,149.58847045898438,1895.4371337890625,0.0,1836.717529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329460,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440795898437,0.8695772886276245,0.4229123592376709,0.3822784125804901,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74420166015625,0.9625147581100464,0.5624119639396667,0.5332695245742798,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74420166015625,0.9452996253967284,0.5346251726150513,0.3746514022350311,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.744140625,0.9101524949073792,0.4838398694992065,0.4596118032932281,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74395751953125,0.8024777770042419,0.3284082114696502,1.4877902269363403,288.74420166015625,284.95001220703125,295.39666748046875,290.46905517578125,295.396484375,297.2499084472656,288.7450256347656,1.0,0.7129479646682739,1.0,1.0,0.0,1.0,-3.88894248008728,3.888930320739746,1.2158833669673186e-05,3.003490686416626,1.0,0.6499999761581421,0.0,199.2781219482422,209.0,28719.6328125,-0.0,4692.70166015625,1.0,283.1499938964844,287.6324157714844,293.4828796386719,295.3831787109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730572521686554,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5378.41552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1859.868408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329520,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440795898437,0.8695772886276245,0.4229123592376709,0.3822784125804901,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74420166015625,0.9625147581100464,0.5624119639396667,0.5332695245742798,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74420166015625,0.9452996253967284,0.5346251726150513,0.3746514022350311,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.744140625,0.9101524949073792,0.4838398694992065,0.4596118032932281,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74395751953125,0.8024777770042419,0.3284082114696502,1.4877902269363403,288.74420166015625,284.95001220703125,295.39666748046875,290.46905517578125,295.396484375,297.2499084472656,288.7450256347656,1.0,0.7129479646682739,1.0,1.0,0.0,1.0,-3.88894248008728,3.888930320739746,1.2158833669673186e-05,3.003490686416626,1.0,0.6499999761581421,0.0,199.2781219482422,209.0,28719.6328125,-0.0,4692.70166015625,1.0,283.1499938964844,287.6324157714844,293.4828796386719,295.3831787109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730572521686554,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5378.41552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1859.868408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329580,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644348144531,0.866601288318634,0.4237471222877502,0.3831391930580139,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644958496094,0.9591113328933716,0.5635924339294434,0.5344947576522827,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644958496094,0.9416934847831726,0.5357905626296997,0.3755487203598022,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76446533203125,0.9069876074790956,0.4851679801940918,0.4609759449958801,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76434326171875,0.8001872301101685,0.3296732604503631,1.4939812421798706,288.7644958496094,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.2496643066406,288.7650756835937,1.0,0.716145932674408,1.0,1.0,0.0,1.0,-3.9016273021698,3.9016151428222656,1.2238301678735295e-05,3.013293743133545,1.0,0.6499999761581421,0.0,202.4432830810547,212.0,28808.16796875,-0.0,4751.3505859375,1.0,283.1499938964844,287.6472473144531,293.5008850097656,295.41046142578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332227826118469,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5388.3818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1882.149658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329640,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644348144531,0.866601288318634,0.4237471222877502,0.3831391930580139,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644958496094,0.9591113328933716,0.5635924339294434,0.5344947576522827,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644958496094,0.9416934847831726,0.5357905626296997,0.3755487203598022,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76446533203125,0.9069876074790956,0.4851679801940918,0.4609759449958801,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76434326171875,0.8001872301101685,0.3296732604503631,1.4939812421798706,288.7644958496094,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.2496643066406,288.7650756835937,1.0,0.716145932674408,1.0,1.0,0.0,1.0,-3.9016273021698,3.9016151428222656,1.2238301678735295e-05,3.013293743133545,1.0,0.6499999761581421,0.0,202.4432830810547,212.0,28808.16796875,-0.0,4751.3505859375,1.0,283.1499938964844,287.6472473144531,293.5008850097656,295.41046142578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332227826118469,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5388.3818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1882.149658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329700,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7715148925781,0.8650788068771362,0.4241182804107666,0.3835314810276031,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7715759277344,0.957344651222229,0.5641387701034546,0.5350697636604309,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77154541015625,0.939830482006073,0.5363246202468872,0.3759662806987762,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77154541015625,0.9054004549980164,0.4857914745807647,0.4616232514381408,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7714233398437,0.7990036010742188,0.3302734196186065,1.496946096420288,288.7715759277344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029235839844,297.24920654296875,288.7720031738281,1.0,0.7177059650421143,1.0,1.0,0.0,1.0,-3.907642602920532,3.907630205154419,1.227609482157277e-05,3.017948627471924,1.0,0.6499999761581421,0.0,204.04458618164065,212.0,28837.84375,-0.0,4779.95654296875,1.0,283.1499938964844,287.65240478515625,293.5057983398437,295.41912841796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344830632209778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5391.51513671875,0.0,149.58847045898438,1895.4371337890625,0.0,1892.78076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329760,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763671875,0.8635281920433044,0.4244532883167267,0.3838936686515808,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763977050781,0.955528438091278,0.5646501779556274,0.5356144905090332,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763977050781,0.9379218816757202,0.5368204712867737,0.3763591945171356,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763671875,0.9038097262382508,0.4863826930522918,0.4622426331043243,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763061523437,0.7977890968322754,0.3308477997779846,1.4998056888580322,288.7763977050781,284.95001220703125,295.3988952636719,290.4955444335937,295.3988952636719,297.2484741210937,288.7767028808594,1.0,0.7192341685295105,1.0,1.0,0.0,1.0,-3.913395166397095,3.913382768630981,1.231230726261856e-05,3.0224051475524902,1.0,0.6499999761581421,0.0,205.6583709716797,215.0,28856.859375,-0.0,4807.94189453125,1.0,283.1499938964844,287.6559143066406,293.5078430175781,295.4242248535156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356827855110168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5393.32421875,0.0,149.58847045898438,1895.4371337890625,0.0,1902.922119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329820,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798156738281,0.8603601455688477,0.425021231174469,0.3845333158969879,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77978515625,0.951763391494751,0.5655735731124878,0.5366175770759583,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77978515625,0.9339901208877563,0.5377039909362793,0.3770752251148224,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798156738281,0.9006183743476868,0.4874732494354248,0.4634016454219818,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798156738281,0.7952821254730225,0.3319231569766998,1.5052239894866943,288.77978515625,284.95001220703125,295.3812561035156,290.4921264648437,295.381591796875,297.24639892578125,288.77978515625,1.0,0.722198486328125,1.0,1.0,0.0,1.0,-3.924152135848999,3.9241397380828857,1.2380205589579418e-05,3.030751943588257,1.0,0.6499999761581421,0.0,208.91932678222656,218.0,28864.408203125,-0.0,4862.11279296875,1.0,283.1499938964844,287.6583251953125,293.5040283203125,295.4250183105469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380577921867371,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5393.30224609375,0.0,149.58847045898438,1895.4371337890625,0.0,1923.05712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329880,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798156738281,0.8603601455688477,0.425021231174469,0.3845333158969879,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77978515625,0.951763391494751,0.5655735731124878,0.5366175770759583,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77978515625,0.9339901208877563,0.5377039909362793,0.3770752251148224,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798156738281,0.9006183743476868,0.4874732494354248,0.4634016454219818,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798156738281,0.7952821254730225,0.3319231569766998,1.5052239894866943,288.77978515625,284.95001220703125,295.3812561035156,290.4921264648437,295.381591796875,297.24639892578125,288.77978515625,1.0,0.722198486328125,1.0,1.0,0.0,1.0,-3.924152135848999,3.9241397380828857,1.2380205589579418e-05,3.030751943588257,1.0,0.6499999761581421,0.0,208.91932678222656,218.0,28864.408203125,-0.0,4862.11279296875,1.0,283.1499938964844,287.6583251953125,293.5040283203125,295.4250183105469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380577921867371,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5393.30224609375,0.0,149.58847045898438,1895.4371337890625,0.0,1923.05712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12329940,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.8570708632469177,0.4254227876663208,0.3850347995758056,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.94778311252594,0.566332995891571,0.5374784469604492,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.9298726916313172,0.5384107828140259,0.3776773512363434,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735290527344,0.897298276424408,0.4884127378463745,0.4644295573234558,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77362060546875,0.7926395535469055,0.3328780233860016,1.5101488828659058,288.77349853515625,284.95001220703125,295.3500061035156,290.4766540527344,295.3505554199219,297.24334716796875,288.7731628417969,1.0,0.7250122427940369,1.0,1.0,0.0,1.0,-3.933683395385742,3.933670997619629,1.2440594218787735e-05,3.038170337677002,1.0,0.6499999761581421,0.0,212.22976684570312,221.0,28825.91796875,-0.0,4913.17529296875,1.0,283.1499938964844,287.6535949707031,293.4879150390625,295.4109802246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403056621551514,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5387.5869140625,0.0,149.58847045898438,1895.4371337890625,0.0,1942.185791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330000,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.8570708632469177,0.4254227876663208,0.3850347995758056,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.94778311252594,0.566332995891571,0.5374784469604492,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.9298726916313172,0.5384107828140259,0.3776773512363434,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735290527344,0.897298276424408,0.4884127378463745,0.4644295573234558,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77362060546875,0.7926395535469055,0.3328780233860016,1.5101488828659058,288.77349853515625,284.95001220703125,295.3500061035156,290.4766540527344,295.3505554199219,297.24334716796875,288.7731628417969,1.0,0.7250122427940369,1.0,1.0,0.0,1.0,-3.933683395385742,3.933670997619629,1.2440594218787735e-05,3.038170337677002,1.0,0.6499999761581421,0.0,212.22976684570312,221.0,28825.91796875,-0.0,4913.17529296875,1.0,283.1499938964844,287.6535949707031,293.4879150390625,295.4109802246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403056621551514,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5387.5869140625,0.0,149.58847045898438,1895.4371337890625,0.0,1942.185791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330060,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579040527344,0.853321373462677,0.4254613518714905,0.3852891027927398,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578125,0.943168580532074,0.5667248964309692,0.538078248500824,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578125,0.9251571297645568,0.5387401580810547,0.3780787289142608,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578430175781,0.8934733867645264,0.4889970123767853,0.4652081727981567,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75799560546875,0.7895036935806274,0.3335038423538208,1.5140165090560913,288.7577819824219,284.95001220703125,295.3074951171875,290.4504699707031,295.30816650390625,297.2373962402344,288.7572021484375,1.0,0.7275813817977905,1.0,1.0,0.0,1.0,-3.9407925605773926,3.9407799243927,1.2485935258155225e-05,3.0437703132629395,1.0,0.6499999761581421,0.0,215.75094604492188,224.0,28743.330078125,-0.0,4958.4951171875,1.0,283.1499938964844,287.641845703125,293.4598083496094,295.3817749023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742182731628418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5376.3017578125,0.0,149.58847045898438,1895.4371337890625,0.0,1958.2117919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330120,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579040527344,0.853321373462677,0.4254613518714905,0.3852891027927398,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578125,0.943168580532074,0.5667248964309692,0.538078248500824,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578125,0.9251571297645568,0.5387401580810547,0.3780787289142608,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578430175781,0.8934733867645264,0.4889970123767853,0.4652081727981567,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75799560546875,0.7895036935806274,0.3335038423538208,1.5140165090560913,288.7577819824219,284.95001220703125,295.3074951171875,290.4504699707031,295.30816650390625,297.2373962402344,288.7572021484375,1.0,0.7275813817977905,1.0,1.0,0.0,1.0,-3.9407925605773926,3.9407799243927,1.2485935258155225e-05,3.0437703132629395,1.0,0.6499999761581421,0.0,215.75094604492188,224.0,28743.330078125,-0.0,4958.4951171875,1.0,283.1499938964844,287.641845703125,293.4598083496094,295.3817749023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742182731628418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5376.3017578125,0.0,149.58847045898438,1895.4371337890625,0.0,1958.2117919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330180,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7338256835937,0.8488511443138123,0.4250701665878296,0.3851654827594757,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336730957031,0.9375643134117126,0.5666636824607849,0.5382641553878784,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73370361328125,0.91953706741333,0.5386159420013428,0.378172218799591,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337341308594,0.8888425827026367,0.4891352653503418,0.4655798375606537,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7855516672134399,0.3336886167526245,1.5159903764724731,288.7336730957031,284.95001220703125,295.2569580078125,290.4158630371094,295.2577514648437,297.2279052734375,288.7327880859375,1.0,0.7297317385673523,1.0,1.0,0.0,1.0,-3.9438090324401855,3.943796396255493,1.2505421182140708e-05,3.0462188720703125,1.0,0.6499999761581421,0.0,219.5762176513672,227.0,28620.703125,-0.0,4993.48486328125,1.0,283.1499938964844,287.623779296875,293.4223937988281,295.33990478515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74345862865448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5360.36962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1969.1318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330240,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7338256835937,0.8488511443138123,0.4250701665878296,0.3851654827594757,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336730957031,0.9375643134117126,0.5666636824607849,0.5382641553878784,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73370361328125,0.91953706741333,0.5386159420013428,0.378172218799591,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337341308594,0.8888425827026367,0.4891352653503418,0.4655798375606537,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7855516672134399,0.3336886167526245,1.5159903764724731,288.7336730957031,284.95001220703125,295.2569580078125,290.4158630371094,295.2577514648437,297.2279052734375,288.7327880859375,1.0,0.7297317385673523,1.0,1.0,0.0,1.0,-3.9438090324401855,3.943796396255493,1.2505421182140708e-05,3.0462188720703125,1.0,0.6499999761581421,0.0,219.5762176513672,227.0,28620.703125,-0.0,4993.48486328125,1.0,283.1499938964844,287.623779296875,293.4223937988281,295.33990478515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74345862865448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5360.36962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1969.1318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330300,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187805175781,0.8464974761009216,0.4247454702854156,0.3849843740463257,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7186279296875,0.934572458267212,0.5664920210838318,0.5382212400436401,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7186584472656,0.9165934920310974,0.538413941860199,0.3781191706657409,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7187194824219,0.8863850235939026,0.4890660047531128,0.4656318426132202,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71893310546875,0.783413827419281,0.3336430490016937,1.5163414478302002,288.7186279296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22967529296875,297.2222595214844,288.7176513671875,1.0,0.7306371927261353,1.0,1.0,0.0,1.0,-3.943962812423706,3.9439504146575928,1.250657169293845e-05,3.0463945865631104,1.0,0.6499999761581421,0.0,221.5152130126953,227.0,28545.44140625,-0.0,5007.02587890625,1.0,283.1499938964844,287.61248779296875,293.40069580078125,295.3149108886719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438833713531494,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5350.83740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1972.77197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330360,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7020568847656,0.8441187739372253,0.4243508279323578,0.3847396671772003,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7018737792969,0.9315256476402284,0.5662431716918945,0.5381046533584595,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.701904296875,0.9136414527893066,0.5381351709365845,0.3780121207237243,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70196533203125,0.8838919401168823,0.4889213740825653,0.4656117260456085,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7022399902344,0.7812258005142212,0.3335233628749847,1.5163527727127075,288.7018737792969,284.95001220703125,295.1988830566406,290.37335205078125,295.19976806640625,297.2162170410156,288.70074462890625,1.0,0.7314428687095642,1.0,1.0,0.0,1.0,-3.9433908462524414,3.943378448486328,1.250311925105052e-05,3.0460097789764404,1.0,0.6499999761581421,0.0,223.4478759765625,230.0,28461.873046875,-0.0,5018.29931640625,1.0,283.1499938964844,287.59991455078125,293.3773193359375,295.28765869140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442114949226379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5340.42529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1975.5855712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330420,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66326904296875,0.8393098711967468,0.4233424663543701,0.3840532302856445,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6630859375,0.9253249168395996,0.5655028223991394,0.5376424789428711,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6631164550781,0.9077947735786438,0.5373359322547913,0.3776295483112335,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6631774902344,0.8788317441940308,0.4883971512317657,0.4653488099575043,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634826660156,0.7767313718795776,0.3330586552619934,1.51534903049469,288.6630554199219,284.95001220703125,295.1337890625,290.323486328125,295.1347351074219,297.203125,288.6617431640625,1.0,0.7327393889427185,1.0,1.0,0.0,1.0,-3.940027236938477,3.9400148391723633,1.2482153579185253e-05,3.043527364730835,1.0,0.6499999761581421,0.0,227.26856994628903,233.0,28270.240234375,-0.0,5033.7197265625,1.0,283.1499938964844,287.5708312988281,293.3252868652344,295.2261047363281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445303201675415,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5316.8427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1978.321044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330480,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66326904296875,0.8393098711967468,0.4233424663543701,0.3840532302856445,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6630859375,0.9253249168395996,0.5655028223991394,0.5376424789428711,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6631164550781,0.9077947735786438,0.5373359322547913,0.3776295483112335,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6631774902344,0.8788317441940308,0.4883971512317657,0.4653488099575043,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634826660156,0.7767313718795776,0.3330586552619934,1.51534903049469,288.6630554199219,284.95001220703125,295.1337890625,290.323486328125,295.1347351074219,297.203125,288.6617431640625,1.0,0.7327393889427185,1.0,1.0,0.0,1.0,-3.940027236938477,3.9400148391723633,1.2482153579185253e-05,3.043527364730835,1.0,0.6499999761581421,0.0,227.26856994628903,233.0,28270.240234375,-0.0,5033.7197265625,1.0,283.1499938964844,287.5708312988281,293.3252868652344,295.2261047363281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445303201675415,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5316.8427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1978.321044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330540,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6184387207031,0.8344882130622864,0.4220889210700989,0.3831481337547302,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61822509765625,0.9191099405288696,0.5644903779029846,0.5369256138801575,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6182556152344,0.9021931886672974,0.5362647175788879,0.3770589530467987,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6183166503906,0.8737478256225586,0.4876114130020141,0.4648400247097015,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6186828613281,0.7721647620201111,0.3323501348495483,1.5132442712783811,288.6181945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.06317138671875,297.18914794921875,288.6166687011719,1.0,0.7336907386779785,1.0,1.0,0.0,1.0,-3.934246063232422,3.9342336654663086,1.244592567672953e-05,3.039184093475342,1.0,0.6499999761581421,0.0,231.0302276611328,236.0,28049.50390625,-0.0,5041.294921875,1.0,283.1499938964844,287.5372314453125,293.2670288085937,295.1565856933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445774674415588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5290.10693359375,0.0,149.58847045898438,1895.4371337890625,0.0,1978.7255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330600,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6184387207031,0.8344882130622864,0.4220889210700989,0.3831481337547302,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61822509765625,0.9191099405288696,0.5644903779029846,0.5369256138801575,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6182556152344,0.9021931886672974,0.5362647175788879,0.3770589530467987,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6183166503906,0.8737478256225586,0.4876114130020141,0.4648400247097015,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6186828613281,0.7721647620201111,0.3323501348495483,1.5132442712783811,288.6181945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.06317138671875,297.18914794921875,288.6166687011719,1.0,0.7336907386779785,1.0,1.0,0.0,1.0,-3.934246063232422,3.9342336654663086,1.244592567672953e-05,3.039184093475342,1.0,0.6499999761581421,0.0,231.0302276611328,236.0,28049.50390625,-0.0,5041.294921875,1.0,283.1499938964844,287.5372314453125,293.2670288085937,295.1565856933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445774674415588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5290.10693359375,0.0,149.58847045898438,1895.4371337890625,0.0,1978.7255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330660,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5676574707031,0.829630434513092,0.4205812215805053,0.3820178210735321,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.9129467606544496,0.5631954669952393,0.5359458327293396,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56744384765625,0.896681010723114,0.534910261631012,0.3762937188148498,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675354003906,0.8686381578445435,0.4865559041500091,0.4640795290470123,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.56793212890625,0.7675313353538513,0.3313978612422943,1.510048747062683,288.5673828125,284.95001220703125,294.9843139648437,290.20367431640625,294.9854431152344,297.1745300292969,288.565673828125,1.0,0.7342987060546875,1.0,1.0,0.0,1.0,-3.926027297973633,3.92601490020752,1.239437460753834e-05,3.03296446800232,1.0,0.6499999761581421,0.0,234.7367401123047,239.0,27801.083984375,-0.0,5041.00048828125,1.0,283.1499938964844,287.4991455078125,293.20233154296875,295.07867431640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442961931228638,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5260.18896484375,0.0,149.58847045898438,1895.4371337890625,0.0,1976.3121337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330720,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5676574707031,0.829630434513092,0.4205812215805053,0.3820178210735321,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.9129467606544496,0.5631954669952393,0.5359458327293396,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56744384765625,0.896681010723114,0.534910261631012,0.3762937188148498,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675354003906,0.8686381578445435,0.4865559041500091,0.4640795290470123,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.56793212890625,0.7675313353538513,0.3313978612422943,1.510048747062683,288.5673828125,284.95001220703125,294.9843139648437,290.20367431640625,294.9854431152344,297.1745300292969,288.565673828125,1.0,0.7342987060546875,1.0,1.0,0.0,1.0,-3.926027297973633,3.92601490020752,1.239437460753834e-05,3.03296446800232,1.0,0.6499999761581421,0.0,234.7367401123047,239.0,27801.083984375,-0.0,5041.00048828125,1.0,283.1499938964844,287.4991455078125,293.20233154296875,295.07867431640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442961931228638,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5260.18896484375,0.0,149.58847045898438,1895.4371337890625,0.0,1976.3121337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330780,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51153564453125,0.8247144222259521,0.4188266694545746,0.3806689083576202,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5112609863281,0.9069343209266664,0.5616241097450256,0.5347093939781189,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51129150390625,0.891113817691803,0.53327876329422,0.3753382563591003,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.8635095953941345,0.4852378070354461,0.4630745947360992,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.7628459334373474,0.3302144706249237,1.5058242082595823,288.51123046875,284.95001220703125,294.9009094238281,290.13482666015625,294.90216064453125,297.15948486328125,288.50933837890625,1.0,0.7345848083496094,1.0,1.0,0.0,1.0,-3.9154746532440186,3.915462255477905,1.2328251614235342e-05,3.024948835372925,1.0,0.6499999761581421,0.0,238.3984832763672,242.0,27527.3515625,-0.0,5033.26171875,1.0,283.1499938964844,287.4570617675781,293.1318359375,294.9931640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436860203742981,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5227.43701171875,0.0,149.58847045898438,1895.4371337890625,0.0,1971.08056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
