time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330840,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51153564453125,0.8247144222259521,0.4188266694545746,0.3806689083576202,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5112609863281,0.9069343209266664,0.5616241097450256,0.5347093939781189,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51129150390625,0.891113817691803,0.53327876329422,0.3753382563591003,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.8635095953941345,0.4852378070354461,0.4630745947360992,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.7628459334373474,0.3302144706249237,1.5058242082595823,288.51123046875,284.95001220703125,294.9009094238281,290.13482666015625,294.90216064453125,297.15948486328125,288.50933837890625,1.0,0.7345848083496094,1.0,1.0,0.0,1.0,-3.9154746532440186,3.915462255477905,1.2328251614235342e-05,3.024948835372925,1.0,0.6499999761581421,0.0,238.3984832763672,242.0,27527.3515625,-0.0,5033.26171875,1.0,283.1499938964844,287.4570617675781,293.1318359375,294.9931640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436860203742981,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5227.43701171875,0.0,149.58847045898438,1895.4371337890625,0.0,1971.08056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330900,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815673828125,0.8222196102142334,0.4178535342216491,0.3799096643924713,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48126220703125,0.9040173888206482,0.5607303380966187,0.5339908599853516,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4813232421875,0.8883063793182373,0.5323547720909119,0.3747863173484802,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4814147949219,0.860934853553772,0.4844763576984405,0.4624769985675812,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818725585937,0.7604822516441345,0.3295342028141022,1.5033190250396729,288.4812316894531,284.95001220703125,294.8572692871094,290.098388671875,294.8585510253906,297.1518249511719,288.4792785644531,1.0,0.7346058487892151,1.0,1.0,0.0,1.0,-3.909298896789551,3.9092864990234375,1.228960718435701e-05,3.020248413085937,1.0,0.6499999761581421,0.0,240.2147979736328,242.0,27381.462890625,-0.0,5026.55859375,1.0,283.1499938964844,287.4345703125,293.0945129394531,294.9476318359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432417273521423,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5210.046875,0.0,149.58847045898438,1895.4371337890625,0.0,1967.27392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12330960,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4504699707031,0.819699227809906,0.4168236851692199,0.3791002631187439,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501647949219,0.9011732339859008,0.5597721934318542,0.5332126617431641,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4502258300781,0.8854914307594299,0.5313664674758911,0.3741901814937591,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4503173828125,0.8583607077598572,0.4836540520191192,0.4618228077888489,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4508056640625,0.7581130266189575,0.3288019001483917,1.5005831718444824,288.4501342773437,284.95001220703125,294.8124084472656,290.06072998046875,294.8136901855469,297.14410400390625,288.4480895996094,1.0,0.7345559000968933,1.0,1.0,0.0,1.0,-3.9025919437408447,3.902579784393311,1.224769584950991e-05,3.01513934135437,1.0,0.6499999761581421,0.0,242.0230712890625,245.0,27230.09375,-0.0,5018.19873046875,1.0,283.1499938964844,287.4112548828125,293.0560607910156,294.900634765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427282333374023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5192.08984375,0.0,149.58847045898438,1895.4371337890625,0.0,1962.8778076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331020,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849792480469,0.8145422339439392,0.4145834445953369,0.3773218989372253,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846435546875,0.8954575657844543,0.5576496124267578,0.5314650535583496,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.879830002784729,0.5291838049888611,0.3728567957878113,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847961425781,0.853203535079956,0.4818147122859955,0.4603337347507477,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38531494140625,0.7533494830131531,0.3271723091602325,1.4943816661834717,288.3846130371094,284.95001220703125,294.71929931640625,289.9818725585937,294.7206726074219,297.12860107421875,288.3824157714844,1.0,0.7342328429222107,1.0,1.0,0.0,1.0,-3.8874902725219727,3.88747811317444,1.2153541320003567e-05,3.0036208629608154,1.0,0.6499999761581421,0.0,245.61720275878903,248.0,26911.822265625,-0.0,4996.2734375,1.0,283.1499938964844,287.362060546875,292.9756164550781,294.8019714355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414537668228149,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5154.46533203125,0.0,149.58847045898438,1895.4371337890625,0.0,1951.9822998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331080,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849792480469,0.8145422339439392,0.4145834445953369,0.3773218989372253,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846435546875,0.8954575657844543,0.5576496124267578,0.5314650535583496,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.879830002784729,0.5291838049888611,0.3728567957878113,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847961425781,0.853203535079956,0.4818147122859955,0.4603337347507477,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38531494140625,0.7533494830131531,0.3271723091602325,1.4943816661834717,288.3846130371094,284.95001220703125,294.71929931640625,289.9818725585937,294.7206726074219,297.12860107421875,288.3824157714844,1.0,0.7342328429222107,1.0,1.0,0.0,1.0,-3.8874902725219727,3.88747811317444,1.2153541320003567e-05,3.0036208629608154,1.0,0.6499999761581421,0.0,245.61720275878903,248.0,26911.822265625,-0.0,4996.2734375,1.0,283.1499938964844,287.362060546875,292.9756164550781,294.8019714355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414537668228149,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5154.46533203125,0.0,149.58847045898438,1895.4371337890625,0.0,1951.9822998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331140,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.8091928958892822,0.4121278822422027,0.3753499388694763,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.8897097706794739,0.5552773475646973,0.5294827222824097,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.8741594552993774,0.5267530083656311,0.3713506758213043,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.8480598330497742,0.4797396957874298,0.458622932434082,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.7485798597335815,0.3253443539142608,1.4872926473617554,288.3170471191406,284.95001220703125,294.6220092773437,289.8988342285156,294.6234436035156,297.11309814453125,288.3148803710937,1.0,0.7336398363113403,1.0,1.0,0.0,1.0,-3.870330572128296,3.8703184127807617,1.2046945812471677e-05,2.99051570892334,1.0,0.6499999761581421,0.0,249.18052673339844,251.0,26589.2421875,-0.0,4968.064453125,1.0,283.1499938964844,287.3114013671875,292.8912353515625,294.69830322265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399091124534607,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5115.4091796875,0.0,149.58847045898438,1895.4371337890625,0.0,1938.80615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331200,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.8091928958892822,0.4121278822422027,0.3753499388694763,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.8897097706794739,0.5552773475646973,0.5294827222824097,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.8741594552993774,0.5267530083656311,0.3713506758213043,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.8480598330497742,0.4797396957874298,0.458622932434082,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177795410156,0.7485798597335815,0.3253443539142608,1.4872926473617554,288.3170471191406,284.95001220703125,294.6220092773437,289.8988342285156,294.6234436035156,297.11309814453125,288.3148803710937,1.0,0.7336398363113403,1.0,1.0,0.0,1.0,-3.870330572128296,3.8703184127807617,1.2046945812471677e-05,2.99051570892334,1.0,0.6499999761581421,0.0,249.18052673339844,251.0,26589.2421875,-0.0,4968.064453125,1.0,283.1499938964844,287.3114013671875,292.8912353515625,294.69830322265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399091124534607,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5115.4091796875,0.0,149.58847045898438,1895.4371337890625,0.0,1938.80615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331260,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24853515625,0.8036164045333862,0.4094875156879425,0.3732099533081054,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481689453125,0.8839796185493469,0.5526840686798096,0.5272905230522156,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24822998046875,0.8685296773910522,0.5241045355796814,0.3696915805339813,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2483215332031,0.8429651856422424,0.4774556756019592,0.4567134976387024,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2489013671875,0.7438395619392395,0.3233412206172943,1.4794104099273682,288.2481384277344,284.95001220703125,294.52105712890625,289.8121337890625,294.5225524902344,297.0978088378906,288.2458190917969,1.0,0.7328029870986938,1.0,1.0,0.0,1.0,-3.8513381481170654,3.8513262271881104,1.1929468200833073e-05,2.975995779037476,1.0,0.6499999761581421,0.0,252.69854736328125,254.0,26258.2421875,-0.0,4934.25732421875,1.0,283.1499938964844,287.2602844238281,292.8036499023437,294.5911560058594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382010221481323,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5075.4951171875,0.0,149.58847045898438,1895.4371337890625,0.0,1924.2738037109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331320,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24853515625,0.8036164045333862,0.4094875156879425,0.3732099533081054,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481689453125,0.8839796185493469,0.5526840686798096,0.5272905230522156,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24822998046875,0.8685296773910522,0.5241045355796814,0.3696915805339813,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2483215332031,0.8429651856422424,0.4774556756019592,0.4567134976387024,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2489013671875,0.7438395619392395,0.3233412206172943,1.4794104099273682,288.2481384277344,284.95001220703125,294.52105712890625,289.8121337890625,294.5225524902344,297.0978088378906,288.2458190917969,1.0,0.7328029870986938,1.0,1.0,0.0,1.0,-3.8513381481170654,3.8513262271881104,1.1929468200833073e-05,2.975995779037476,1.0,0.6499999761581421,0.0,252.69854736328125,254.0,26258.2421875,-0.0,4934.25732421875,1.0,283.1499938964844,287.2602844238281,292.8036499023437,294.5911560058594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382010221481323,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5075.4951171875,0.0,149.58847045898438,1895.4371337890625,0.0,1924.2738037109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331380,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.17633056640625,0.7979304194450378,0.4066462516784668,0.3708944618701935,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1759338378906,0.8782532811164856,0.5498521327972412,0.524878740310669,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1759948730469,0.8629255294799805,0.5212200284004211,0.3678720891475677,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761169433594,0.8378933668136597,0.4749476611614227,0.4545973241329193,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766967773437,0.7391066551208496,0.3211540281772613,1.4707177877426147,288.1759033203125,284.95001220703125,294.4169006347656,289.7222595214844,294.41845703125,297.082763671875,288.1734924316406,1.0,0.7317228317260742,1.0,1.0,0.0,1.0,-3.830453634262085,3.830441951751709,1.180091203423217e-05,2.960016250610352,1.0,0.6499999761581421,0.0,256.18438720703125,257.0,25911.853515625,-0.0,4894.8701171875,1.0,283.1499938964844,287.2065124511719,292.7127685546875,294.479736328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362872958183289,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5033.9384765625,0.0,149.58847045898438,1895.4371337890625,0.0,1908.03955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331440,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.17633056640625,0.7979304194450378,0.4066462516784668,0.3708944618701935,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1759338378906,0.8782532811164856,0.5498521327972412,0.524878740310669,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1759948730469,0.8629255294799805,0.5212200284004211,0.3678720891475677,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761169433594,0.8378933668136597,0.4749476611614227,0.4545973241329193,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766967773437,0.7391066551208496,0.3211540281772613,1.4707177877426147,288.1759033203125,284.95001220703125,294.4169006347656,289.7222595214844,294.41845703125,297.082763671875,288.1734924316406,1.0,0.7317228317260742,1.0,1.0,0.0,1.0,-3.830453634262085,3.830441951751709,1.180091203423217e-05,2.960016250610352,1.0,0.6499999761581421,0.0,256.18438720703125,257.0,25911.853515625,-0.0,4894.8701171875,1.0,283.1499938964844,287.2065124511719,292.7127685546875,294.479736328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362872958183289,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5033.9384765625,0.0,149.58847045898438,1895.4371337890625,0.0,1908.03955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331500,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.13922119140625,0.7950694561004639,0.4051535427570343,0.369672954082489,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.875393807888031,0.5483500957489014,0.5235929489135742,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.138916015625,0.8601346015930176,0.5196927189826965,0.3669039309024811,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.8353623747825623,0.4736131429672241,0.4534643292427063,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396179199219,0.736739993095398,0.3199948072433471,1.466081142425537,288.1388244628906,284.95001220703125,294.3638000488281,289.67633056640625,294.3653564453125,297.0753173828125,288.1363220214844,1.0,0.7310975790023804,1.0,1.0,0.0,1.0,-3.819329500198364,3.819317817687988,1.1732704479072709e-05,2.951499462127685,1.0,0.6499999761581421,0.0,257.9186096191406,257.0,25733.84375,-0.0,4873.22509765625,1.0,283.1499938964844,287.1788635253906,292.6662292480469,294.42254638671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352405786514282,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5012.6611328125,0.0,149.58847045898438,1895.4371337890625,0.0,1899.181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331560,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1015319824219,0.7921962738037109,0.403611421585083,0.3684075772762298,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.10113525390625,0.8725359439849854,0.5467885732650757,0.5222517848014832,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1011962890625,0.857349693775177,0.5181066393852234,0.3658953905105591,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.101318359375,0.8328297734260559,0.4722231030464172,0.4522796273231506,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019287109375,0.7343683242797852,0.318790465593338,1.4612449407577517,288.1011047363281,284.95001220703125,294.3100891113281,289.6297912597656,294.3116760253906,297.0679626464844,288.0985717773437,1.0,0.7304143309593201,1.0,1.0,0.0,1.0,-3.807734489440918,3.807722806930542,1.166181027656421e-05,2.9426183700561523,1.0,0.6499999761581421,0.0,259.6476135253906,260.0,25552.865234375,-0.0,4850.2578125,1.0,283.1499938964844,287.1507568359375,292.6190185546875,294.364501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341209053993225,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4991.08154296875,0.0,149.58847045898438,1895.4371337890625,0.0,1889.7236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331620,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.7864318490028381,0.4003925621509552,0.365755945444107,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02410888671875,0.8668399453163147,0.5434974431991577,0.5194125771522522,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242004394531,0.8518106341362,0.5147702097892761,0.3637644946575165,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.8277587890625,0.469287246465683,0.4497643709182739,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0249328613281,0.7296066880226135,0.3162553310394287,1.4510102272033691,288.0240783691406,284.95001220703125,294.2010192871094,289.53521728515625,294.20263671875,297.0533447265625,288.021484375,1.0,0.7288863062858582,1.0,1.0,0.0,1.0,-3.7832236289978014,3.7832119464874254,1.1512614037201274e-05,2.9238319396972656,1.0,0.6499999761581421,0.0,263.0882263183594,263.0,25183.017578125,-0.0,4800.67724609375,1.0,283.1499938964844,287.09326171875,292.5230712890625,294.24615478515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316697835922241,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4947.18701171875,0.0,149.58847045898438,1895.4371337890625,0.0,1869.080810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331680,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.7864318490028381,0.4003925621509552,0.365755945444107,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02410888671875,0.8668399453163147,0.5434974431991577,0.5194125771522522,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242004394531,0.8518106341362,0.5147702097892761,0.3637644946575165,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.8277587890625,0.469287246465683,0.4497643709182739,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0249328613281,0.7296066880226135,0.3162553310394287,1.4510102272033691,288.0240783691406,284.95001220703125,294.2010192871094,289.53521728515625,294.20263671875,297.0533447265625,288.021484375,1.0,0.7288863062858582,1.0,1.0,0.0,1.0,-3.7832236289978014,3.7832119464874254,1.1512614037201274e-05,2.9238319396972656,1.0,0.6499999761581421,0.0,263.0882263183594,263.0,25183.017578125,-0.0,4800.67724609375,1.0,283.1499938964844,287.09326171875,292.5230712890625,294.24615478515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316697835922241,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4947.18701171875,0.0,149.58847045898438,1895.4371337890625,0.0,1869.080810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331740,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9457397460937,0.7806629538536072,0.3970015347003937,0.3629509508609772,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9453125,0.8611844778060913,0.5399906635284424,0.5163713693618774,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94537353515625,0.8463230133056641,0.5112276673316956,0.3614901602268219,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94549560546875,0.8226622343063354,0.4661534130573272,0.447062999010086,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461669921875,0.7247976660728455,0.3135588765144348,1.4400564432144165,287.9452819824219,285.0240783691406,294.0902404785156,289.4390563964844,294.0918884277344,297.0389709472656,287.9425964355469,1.0,0.7271542549133301,1.0,1.0,0.0,1.0,-3.75702428817749,3.757012844085693,1.1354152775311375e-05,2.903733968734741,1.0,0.6499999761581421,0.0,266.5041809082031,251.0,24804.1875,-0.0,4746.55517578125,1.0,283.1499938964844,287.0343017578125,292.4255065917969,294.12548828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289325594902039,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4902.52099609375,0.0,149.58847045898438,1895.4371337890625,0.0,1846.1319580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331800,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9457397460937,0.7806629538536072,0.3970015347003937,0.3629509508609772,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9453125,0.8611844778060913,0.5399906635284424,0.5163713693618774,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94537353515625,0.8463230133056641,0.5112276673316956,0.3614901602268219,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94549560546875,0.8226622343063354,0.4661534130573272,0.447062999010086,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461669921875,0.7247976660728455,0.3135588765144348,1.4400564432144165,287.9452819824219,285.0240783691406,294.0902404785156,289.4390563964844,294.0918884277344,297.0389709472656,287.9425964355469,1.0,0.7271542549133301,1.0,1.0,0.0,1.0,-3.75702428817749,3.757012844085693,1.1354152775311375e-05,2.903733968734741,1.0,0.6499999761581421,0.0,266.5041809082031,251.0,24804.1875,-0.0,4746.55517578125,1.0,283.1499938964844,287.0343017578125,292.4255065917969,294.12548828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289325594902039,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4902.52099609375,0.0,149.58847045898438,1895.4371337890625,0.0,1846.1319580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331860,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8643798828125,0.7800552248954773,0.3934793174266815,0.3597598969936371,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639221191406,0.8611194491386414,0.5363070964813232,0.5128845572471619,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.8461435437202454,0.5075177550315857,0.3588928282260895,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641357421875,0.822536826133728,0.4628549814224243,0.4439287185668945,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8648376464844,0.7242534756660461,0.310734748840332,1.4272000789642334,287.8638916015625,285.1629943847656,293.97821044921875,289.34185791015625,293.9799194335937,297.02508544921875,287.8610534667969,1.0,0.7211906909942627,1.0,1.0,0.0,1.0,-3.7266249656677246,3.726613759994507,1.1171718142577449e-05,2.880432844161988,1.0,0.6499999761581421,0.0,262.75390625,239.0,24409.96484375,-0.0,4635.3837890625,1.0,283.1499938964844,286.97320556640625,292.3268127441406,294.0029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259302735328674,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4856.982421875,0.0,149.58847045898438,1895.4371337890625,0.0,1821.0872802734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331920,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8643798828125,0.7800552248954773,0.3934793174266815,0.3597598969936371,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639221191406,0.8611194491386414,0.5363070964813232,0.5128845572471619,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.8461435437202454,0.5075177550315857,0.3588928282260895,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641357421875,0.822536826133728,0.4628549814224243,0.4439287185668945,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8648376464844,0.7242534756660461,0.310734748840332,1.4272000789642334,287.8638916015625,285.1629943847656,293.97821044921875,289.34185791015625,293.9799194335937,297.02508544921875,287.8610534667969,1.0,0.7211906909942627,1.0,1.0,0.0,1.0,-3.7266249656677246,3.726613759994507,1.1171718142577449e-05,2.880432844161988,1.0,0.6499999761581421,0.0,262.75390625,239.0,24409.96484375,-0.0,4635.3837890625,1.0,283.1499938964844,286.97320556640625,292.3268127441406,294.0029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259302735328674,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4856.982421875,0.0,149.58847045898438,1895.4371337890625,0.0,1821.0872802734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12331980,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7809753417969,0.7822697758674622,0.389850914478302,0.3563263416290283,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.8641111850738525,0.5324605107307434,0.5090895295143127,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78057861328125,0.8488617539405823,0.5036542415618896,0.3560748398303985,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.8251346349716187,0.4593994617462158,0.4404932856559753,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78143310546875,0.7260494828224182,0.3078058660030365,1.4131355285644531,287.7804870605469,285.3028564453125,293.8654479980469,289.244140625,293.8671569824219,297.01202392578125,287.7775573730469,1.0,0.7132428884506226,1.0,1.0,0.0,1.0,-3.6934831142425537,3.693472146987915,1.0974275937769562e-05,2.8549485206604004,1.0,0.6499999761581421,0.0,255.1250457763672,227.0,24005.943359375,-0.0,4493.6572265625,1.0,283.1499938964844,286.9102783203125,292.2272644042969,293.8785400390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225531935691833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4810.7568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1793.0797119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332040,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7809753417969,0.7822697758674622,0.389850914478302,0.3563263416290283,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.8641111850738525,0.5324605107307434,0.5090895295143127,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78057861328125,0.8488617539405823,0.5036542415618896,0.3560748398303985,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807006835937,0.8251346349716187,0.4593994617462158,0.4404932856559753,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78143310546875,0.7260494828224182,0.3078058660030365,1.4131355285644531,287.7804870605469,285.3028564453125,293.8654479980469,289.244140625,293.8671569824219,297.01202392578125,287.7775573730469,1.0,0.7132428884506226,1.0,1.0,0.0,1.0,-3.6934831142425537,3.693472146987915,1.0974275937769562e-05,2.8549485206604004,1.0,0.6499999761581421,0.0,255.1250457763672,227.0,24005.943359375,-0.0,4493.6572265625,1.0,283.1499938964844,286.9102783203125,292.2272644042969,293.8785400390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225531935691833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4810.7568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1793.0797119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332100,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7388610839844,0.7840604782104492,0.3879962265491485,0.3545427322387695,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384033203125,0.8663563132286072,0.5304754376411438,0.5071014761924744,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73846435546875,0.8509307503700256,0.5016635060310364,0.3546009361743927,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73858642578125,0.8270843625068665,0.457610934972763,0.4386860132217407,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.727505624294281,0.3063031435012817,1.405777096748352,287.7383728027344,285.3729553222656,293.80889892578125,289.1952514648437,293.8106384277344,297.0058288574219,287.73541259765625,1.0,0.708764910697937,1.0,1.0,0.0,1.0,-3.676146268844605,3.676135301589966,1.0871659469557926e-05,2.841605424880981,1.0,0.6499999761581421,0.0,250.4678955078125,227.0,23801.66015625,-0.0,4416.24267578125,1.0,283.1499938964844,286.87841796875,292.17742919921875,293.8160095214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207105159759521,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4787.5595703125,0.0,149.58847045898438,1895.4371337890625,0.0,1777.871337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332160,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69659423828125,0.7861493825912476,0.3861154019832611,0.3527254462242126,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961364746094,0.8689351677894592,0.5284509062767029,0.5050654411315918,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961975097656,0.853317379951477,0.4996370375156402,0.3530935943126678,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6963195800781,0.8293164968490601,0.4557854235172272,0.4368323087692261,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69708251953125,0.7292013764381409,0.3047773540019989,1.3982605934143066,287.69610595703125,285.44305419921875,293.7523803710937,289.1464233398437,293.7541198730469,296.9999694824219,287.693115234375,1.0,0.7040784955024719,1.0,1.0,0.0,1.0,-3.658422470092773,3.658411741256714,1.076723219739506e-05,2.827958345413208,1.0,0.6499999761581421,0.0,245.5057067871093,215.0,23596.546875,-0.0,4336.53271484375,1.0,283.1499938964844,286.8464050292969,292.1277160644531,293.7535095214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187811732292175,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4764.3828125,0.0,149.58847045898438,1895.4371337890625,0.0,1762.0048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332220,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7910462021827698,0.3822838068008423,0.3490047454833984,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114501953125,0.8749129176139832,0.5242882966995239,0.5008649826049805,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.8588801622390747,0.4954841732978821,0.349992573261261,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.834471583366394,0.4520294964313507,0.4330037832260132,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123962402344,0.7331713438034058,0.3016606867313385,1.3828305006027222,287.6114196777344,285.5830078125,293.6394958496094,289.0491943359375,293.6412658691406,296.9886169433594,287.6084289550781,1.0,0.6942463517189026,1.0,1.0,0.0,1.0,-3.621990203857422,3.621979713439941,1.055411030392861e-05,2.799888134002685,1.0,0.6499999761581421,0.0,234.99905395507807,203.0,23185.0390625,-0.0,4172.9921875,1.0,283.1499938964844,286.7821655273437,292.02886962890625,293.6288452148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146895527839661,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4718.220703125,0.0,149.58847045898438,1895.4371337890625,0.0,1728.55224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332280,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7910462021827698,0.3822838068008423,0.3490047454833984,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114501953125,0.8749129176139832,0.5242882966995239,0.5008649826049805,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.8588801622390747,0.4954841732978821,0.349992573261261,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.834471583366394,0.4520294964313507,0.4330037832260132,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123962402344,0.7331713438034058,0.3016606867313385,1.3828305006027222,287.6114196777344,285.5830078125,293.6394958496094,289.0491943359375,293.6412658691406,296.9886169433594,287.6084289550781,1.0,0.6942463517189026,1.0,1.0,0.0,1.0,-3.621990203857422,3.621979713439941,1.055411030392861e-05,2.799888134002685,1.0,0.6499999761581421,0.0,234.99905395507807,203.0,23185.0390625,-0.0,4172.9921875,1.0,283.1499938964844,286.7821655273437,292.02886962890625,293.6288452148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146895527839661,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4718.220703125,0.0,149.58847045898438,1895.4371337890625,0.0,1728.55224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332340,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274658203125,0.7967860698699951,0.3783892393112182,0.3452060520648956,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5269775390625,0.8818579316139221,0.5199847221374512,0.4965135157108307,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52703857421875,0.8653920888900757,0.4912145435810089,0.3467947542667389,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271911621094,0.8404588103294373,0.4481440186500549,0.4290348291397095,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279235839844,0.737827718257904,0.2984644174575805,1.3669575452804563,287.5269470214844,285.7221069335937,293.52734375,288.9530029296875,293.5290832519531,296.977294921875,287.52392578125,1.0,0.6839631199836731,1.0,1.0,0.0,1.0,-3.5844671726226807,3.5844566822052,1.0336772902519442e-05,2.77095627784729,1.0,0.6499999761581421,0.0,224.0282745361328,191.0,22773.724609375,-0.0,4006.7646484375,1.0,283.1499938964844,286.7178649902344,291.9311828613281,293.5051574707031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710311770439148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4672.49951171875,0.0,149.58847045898438,1895.4371337890625,0.0,1693.0625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332400,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274658203125,0.7967860698699951,0.3783892393112182,0.3452060520648956,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5269775390625,0.8818579316139221,0.5199847221374512,0.4965135157108307,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52703857421875,0.8653920888900757,0.4912145435810089,0.3467947542667389,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271911621094,0.8404588103294373,0.4481440186500549,0.4290348291397095,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279235839844,0.737827718257904,0.2984644174575805,1.3669575452804563,287.5269470214844,285.7221069335937,293.52734375,288.9530029296875,293.5290832519531,296.977294921875,287.52392578125,1.0,0.6839631199836731,1.0,1.0,0.0,1.0,-3.5844671726226807,3.5844566822052,1.0336772902519442e-05,2.77095627784729,1.0,0.6499999761581421,0.0,224.0282745361328,191.0,22773.724609375,-0.0,4006.7646484375,1.0,283.1499938964844,286.7178649902344,291.9311828613281,293.5051574707031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710311770439148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4672.49951171875,0.0,149.58847045898438,1895.4371337890625,0.0,1693.0625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332460,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.44354248046875,0.8033328652381897,0.3744073808193207,0.3413242101669311,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.44305419921875,0.889755129814148,0.5155336260795593,0.49201101064682,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4431457519531,0.8728693723678589,0.4868385791778564,0.3435122668743133,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432678222656,0.8473086357116699,0.4441222250461578,0.4249257147312164,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44403076171875,0.7431910037994385,0.2951857447624206,1.3506611585617063,287.4430236816406,285.8597412109375,293.41632080078125,288.8583679199219,293.4180908203125,296.9666748046875,287.44000244140625,1.0,0.6733041405677795,1.0,1.0,0.0,1.0,-3.5458874702453613,3.54587721824646,1.011561653285753e-05,2.7411885261535645,1.0,0.6499999761581421,0.0,212.7716217041016,179.0,22364.08984375,-0.0,3839.2998046875,1.0,283.1499938964844,286.65380859375,291.8352355957031,293.3832397460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056599259376526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4627.470703125,0.0,149.58847045898438,1895.4371337890625,0.0,1655.7034912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332520,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.44354248046875,0.8033328652381897,0.3744073808193207,0.3413242101669311,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.44305419921875,0.889755129814148,0.5155336260795593,0.49201101064682,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4431457519531,0.8728693723678589,0.4868385791778564,0.3435122668743133,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432678222656,0.8473086357116699,0.4441222250461578,0.4249257147312164,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44403076171875,0.7431910037994385,0.2951857447624206,1.3506611585617063,287.4430236816406,285.8597412109375,293.41632080078125,288.8583679199219,293.4180908203125,296.9666748046875,287.44000244140625,1.0,0.6733041405677795,1.0,1.0,0.0,1.0,-3.5458874702453613,3.54587721824646,1.011561653285753e-05,2.7411885261535645,1.0,0.6499999761581421,0.0,212.7716217041016,179.0,22364.08984375,-0.0,3839.2998046875,1.0,283.1499938964844,286.65380859375,291.8352355957031,293.3832397460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056599259376526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4627.470703125,0.0,149.58847045898438,1895.4371337890625,0.0,1655.7034912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332580,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.81056147813797,0.3703376054763794,0.3373596668243408,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36004638671875,0.8986114859580994,0.5109599232673645,0.4873846769332886,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3601379394531,0.8813359141349792,0.482357382774353,0.3401551246643066,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602600097656,0.855086088180542,0.4399802088737488,0.4206970930099487,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36102294921875,0.7493153214454651,0.2918355762958526,1.3340167999267578,287.36004638671875,285.9953308105469,293.3070068359375,288.7657775878906,293.3087463378906,296.9566650390625,287.35699462890625,1.0,0.6623529195785522,1.0,1.0,0.0,1.0,-3.506406307220459,3.5063962936401367,9.891714398690963e-06,2.710705518722534,1.0,0.6499999761581421,0.0,201.38479614257807,167.0,21957.8984375,-0.0,3672.166748046875,1.0,283.1499938964844,286.5902404785156,291.7414245605469,293.2635192871094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007629871368408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4583.3017578125,0.0,149.58847045898438,1895.4371337890625,0.0,1616.7796630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
