time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332640,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.81056147813797,0.3703376054763794,0.3373596668243408,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36004638671875,0.8986114859580994,0.5109599232673645,0.4873846769332886,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3601379394531,0.8813359141349792,0.482357382774353,0.3401551246643066,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602600097656,0.855086088180542,0.4399802088737488,0.4206970930099487,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36102294921875,0.7493153214454651,0.2918355762958526,1.3340167999267578,287.36004638671875,285.9953308105469,293.3070068359375,288.7657775878906,293.3087463378906,296.9566650390625,287.35699462890625,1.0,0.6623529195785522,1.0,1.0,0.0,1.0,-3.506406307220459,3.5063962936401367,9.891714398690963e-06,2.710705518722534,1.0,0.6499999761581421,0.0,201.38479614257807,167.0,21957.8984375,-0.0,3672.166748046875,1.0,283.1499938964844,286.5902404785156,291.7414245605469,293.2635192871094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007629871368408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4583.3017578125,0.0,149.58847045898438,1895.4371337890625,0.0,1616.7796630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332700,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.8143588900566101,0.3682729601860046,0.335348516702652,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.31903076171875,0.903433620929718,0.5086302161216736,0.4850293397903442,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.319091796875,0.8859756588935852,0.480076789855957,0.3384477198123932,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192443847656,0.8593729734420776,0.4378666281700134,0.4185407757759094,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32000732421875,0.752707302570343,0.2901357114315033,1.325575351715088,287.3190002441406,286.0621643066406,293.2530822753906,288.7204284667969,293.2548522949219,296.951904296875,287.31597900390625,1.0,0.6567771434783936,1.0,1.0,0.0,1.0,-3.486353874206543,3.4863440990448,9.778935236681718e-06,2.695216417312622,1.0,0.6499999761581421,0.0,195.66012573242188,167.0,21756.619140625,-0.0,3588.948974609375,1.0,283.1499938964844,286.5587463378906,291.69549560546875,293.2046813964844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982255578041077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4561.61083984375,0.0,149.58847045898438,1895.4371337890625,0.0,1596.77783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332760,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2788391113281,0.818311870098114,0.3661916255950928,0.3333213031291961,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783203125,0.9087347388267516,0.5062741041183472,0.4826484322547912,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2784118652344,0.8909079432487488,0.4777721762657165,0.3367228806018829,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.8639552593231201,0.4357272982597351,0.4163593351840973,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793273925781,0.7563463449478149,0.2884211242198944,1.3170645236968994,287.2783203125,286.1282653808594,293.1997985839844,288.67578125,293.2015075683594,296.9472961425781,287.2752990722656,1.0,0.651140034198761,1.0,1.0,0.0,1.0,-3.466113805770874,3.46610426902771,9.665744073572569e-06,2.679577350616455,1.0,0.6499999761581421,0.0,189.92449951171875,155.0,21556.755859375,-0.0,3506.102783203125,1.0,283.1499938964844,286.5274353027344,291.6502380371094,293.1466064453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956307888031006,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4540.205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1576.444091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332820,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19879150390625,0.8268794417381287,0.3619832396507263,0.3292220532894134,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.19830322265625,0.9210991263389589,0.5014833211898804,0.4778092503547668,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983947753906,0.9017733335494996,0.4730929434299469,0.3332217931747436,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.8741543889045715,0.431372582912445,0.4119212329387665,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19927978515625,0.7645018696784973,0.2849501371383667,1.299840211868286,287.19830322265625,286.2579345703125,293.09521484375,288.5888671875,293.0970153808594,296.93853759765625,287.1952819824219,1.0,0.6396828889846802,1.0,1.0,0.0,1.0,-3.425117492675781,3.425107955932617,9.4384549811366e-06,2.6478867530822754,1.0,0.6499999761581421,0.0,178.40980529785156,143.0,21162.525390625,-0.0,3341.6044921875,1.0,283.1499938964844,286.46563720703125,291.5623474121094,293.0332336425781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902825236320496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4498.42626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1534.92431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332880,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19879150390625,0.8268794417381287,0.3619832396507263,0.3292220532894134,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.19830322265625,0.9210991263389589,0.5014833211898804,0.4778092503547668,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983947753906,0.9017733335494996,0.4730929434299469,0.3332217931747436,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.8741543889045715,0.431372582912445,0.4119212329387665,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19927978515625,0.7645018696784973,0.2849501371383667,1.299840211868286,287.19830322265625,286.2579345703125,293.09521484375,288.5888671875,293.0970153808594,296.93853759765625,287.1952819824219,1.0,0.6396828889846802,1.0,1.0,0.0,1.0,-3.425117492675781,3.425107955932617,9.4384549811366e-06,2.6478867530822754,1.0,0.6499999761581421,0.0,178.40980529785156,143.0,21162.525390625,-0.0,3341.6044921875,1.0,283.1499938964844,286.46563720703125,291.5623474121094,293.0332336425781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902825236320496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4498.42626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1534.92431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12332940,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205444335937,0.8366292715072632,0.3577280640602112,0.3250783383846283,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200561523437,0.9355221390724182,0.4966058135032654,0.4728861153125763,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.9148159623146056,0.468338131904602,0.3296661674976349,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202697753906,0.8859137892723083,0.426934540271759,0.4074022471904754,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.7740028500556946,0.2814352214336395,1.282409906387329,287.1200561523437,286.3837585449219,292.9937438964844,288.5055236816406,292.99542236328125,296.9303894042969,287.1170959472656,1.0,0.6280062198638916,1.0,1.0,0.0,1.0,-3.383514642715454,3.383505344390869,9.210526513925288e-06,2.615710973739624,1.0,0.6499999761581421,0.0,166.8963165283203,131.0,20775.79296875,-0.0,3179.408935546875,1.0,283.1499938964844,286.40496826171875,291.477783203125,292.92352294921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847116947174072,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4458.00732421875,0.0,149.58847045898438,1895.4371337890625,0.0,1492.252685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333000,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205444335937,0.8366292715072632,0.3577280640602112,0.3250783383846283,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200561523437,0.9355221390724182,0.4966058135032654,0.4728861153125763,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.9148159623146056,0.468338131904602,0.3296661674976349,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202697753906,0.8859137892723083,0.426934540271759,0.4074022471904754,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.7740028500556946,0.2814352214336395,1.282409906387329,287.1200561523437,286.3837585449219,292.9937438964844,288.5055236816406,292.99542236328125,296.9303894042969,287.1170959472656,1.0,0.6280062198638916,1.0,1.0,0.0,1.0,-3.383514642715454,3.383505344390869,9.210526513925288e-06,2.615710973739624,1.0,0.6499999761581421,0.0,166.8963165283203,131.0,20775.79296875,-0.0,3179.408935546875,1.0,283.1499938964844,286.40496826171875,291.477783203125,292.92352294921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847116947174072,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4458.00732421875,0.0,149.58847045898438,1895.4371337890625,0.0,1492.252685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333060,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.8481432795524597,0.3534367382526397,0.3208979666233063,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.044189453125,0.9517186880111694,0.4916503131389618,0.4678851962089538,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04425048828125,0.9309353232383728,0.4635111689567566,0.3260585963726043,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444030761719,0.8996309638023376,0.4224260747432709,0.4028111100196838,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.78522789478302,0.2778840363025665,1.26479971408844,287.044189453125,286.505126953125,292.8958740234375,288.42633056640625,292.8974914550781,296.9228515625,287.0412902832031,1.0,0.6161139607429504,1.0,1.0,0.0,1.0,-3.341433048248291,3.341423988342285,8.982768122223206e-06,2.5831494331359863,1.0,0.6499999761581421,0.0,155.35882568359375,119.0,20399.087890625,-0.0,3019.685791015625,1.0,283.1499938964844,286.3458251953125,291.3974304199219,292.8184509277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789286732673645,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4419.28369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1448.596435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333120,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.8481432795524597,0.3534367382526397,0.3208979666233063,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.044189453125,0.9517186880111694,0.4916503131389618,0.4678851962089538,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04425048828125,0.9309353232383728,0.4635111689567566,0.3260585963726043,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444030761719,0.8996309638023376,0.4224260747432709,0.4028111100196838,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.78522789478302,0.2778840363025665,1.26479971408844,287.044189453125,286.505126953125,292.8958740234375,288.42633056640625,292.8974914550781,296.9228515625,287.0412902832031,1.0,0.6161139607429504,1.0,1.0,0.0,1.0,-3.341433048248291,3.341423988342285,8.982768122223206e-06,2.5831494331359863,1.0,0.6499999761581421,0.0,155.35882568359375,119.0,20399.087890625,-0.0,3019.685791015625,1.0,283.1499938964844,286.3458251953125,291.3974304199219,292.8184509277344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789286732673645,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4419.28369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1448.596435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333180,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714050292969,0.862125039100647,0.3491186201572418,0.3166898488998413,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.9692208170890808,0.4866251945495605,0.4628146886825561,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97100830078125,0.9496086835861206,0.4586198925971985,0.3224028050899505,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.9166508316993712,0.4178568124771118,0.3981590569019317,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.7986040115356445,0.2743040025234222,1.247044324874878,286.9709167480469,286.6214294433594,292.8020935058594,288.3517150878906,292.8036499023437,296.9159545898437,286.96807861328125,1.0,0.6040050983428955,1.0,1.0,0.0,1.0,-3.2989306449890137,3.298921823501587,8.755590897635557e-06,2.550248622894287,1.0,0.6499999761581421,0.0,143.80224609375,107.0,20033.43359375,-0.0,2862.684814453125,1.0,283.1499938964844,286.2883605957031,291.32196044921875,292.71881103515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729720234870911,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4382.46875,0.0,149.58847045898438,1895.4371337890625,0.0,1404.3331298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333240,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714050292969,0.862125039100647,0.3491186201572418,0.3166898488998413,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.9692208170890808,0.4866251945495605,0.4628146886825561,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97100830078125,0.9496086835861206,0.4586198925971985,0.3224028050899505,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.9166508316993712,0.4178568124771118,0.3981590569019317,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.7986040115356445,0.2743040025234222,1.247044324874878,286.9709167480469,286.6214294433594,292.8020935058594,288.3517150878906,292.8036499023437,296.9159545898437,286.96807861328125,1.0,0.6040050983428955,1.0,1.0,0.0,1.0,-3.2989306449890137,3.298921823501587,8.755590897635557e-06,2.550248622894287,1.0,0.6499999761581421,0.0,143.80224609375,107.0,20033.43359375,-0.0,2862.684814453125,1.0,283.1499938964844,286.2883605957031,291.32196044921875,292.71881103515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729720234870911,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4382.46875,0.0,149.58847045898438,1895.4371337890625,0.0,1404.3331298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333300,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358825683594,0.870328426361084,0.3469524681568146,0.3145778477191925,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354248046875,0.9782826900482178,0.48408904671669,0.4602554142475128,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.9596938490867616,0.4561540484428406,0.3205592930316925,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.9270723462104796,0.4155510365962982,0.3958115875720978,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.8062703013420105,0.2725055515766144,1.2381216287612915,286.9353942871094,286.677490234375,292.7568664550781,288.3163146972656,292.7584533691406,296.91278076171875,286.9326171875,1.0,0.5978690981864929,1.0,1.0,0.0,1.0,-3.27755069732666,3.2775418758392334,8.64240155351581e-06,2.533693552017212,1.0,0.6499999761581421,0.0,138.01255798339844,107.0,19855.33203125,-0.0,2785.255126953125,1.0,283.1499938964844,286.2603759765625,291.2862854003906,292.6712951660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699459552764893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4364.86083984375,0.0,149.58847045898438,1895.4371337890625,0.0,1382.1279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333360,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010925292969,0.8795004487037659,0.3447833955287933,0.312462568283081,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.9874064326286316,0.4815396070480346,0.4576828777790069,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.9701046943664552,0.4536773264408111,0.3187076151371002,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.9385679960250854,0.4132332801818847,0.3934521973133087,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8143978118896484,0.2707030475139618,1.2291780710220337,286.9006042480469,286.7320556640625,292.7128601074219,288.2822570800781,292.7143859863281,296.9097595214844,286.8978576660156,1.0,0.5916809439659119,1.0,1.0,0.0,1.0,-3.2560904026031494,3.256082057952881,8.52952325658407e-06,2.5170743465423584,1.0,0.6499999761581421,0.0,132.2239532470703,110.0,19680.314453125,-0.0,2708.62158203125,1.0,283.1499938964844,286.2328796386719,291.2519226074219,292.6253356933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668897867202759,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4347.7744140625,0.0,149.58847045898438,1895.4371337890625,0.0,1359.8974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333420,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.8841082453727722,0.340425580739975,0.308455228805542,296.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.9920137524604796,0.4764025509357452,0.4527519345283508,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.975380837917328,0.4486899077892303,0.3151659667491913,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.9445642828941344,0.4085617959499359,0.3889501094818115,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8181571960449219,0.2670807838439941,1.212408185005188,286.8344421386719,286.8364562988281,292.628662109375,288.21844482421875,292.6300964355469,296.904052734375,286.8318786621094,1.0,0.5835604071617126,1.0,1.0,0.0,1.0,-3.215496778488159,3.2154886722564697,8.317897481902037e-06,2.4855833053588867,0.9997018575668336,0.6499999761581421,0.0,127.07398986816406,113.0,19348.5234375,-0.0,2598.071533203125,1.0,283.1499938964844,286.1803283691406,291.18731689453125,292.5380554199219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606553196907043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4315.47998046875,0.0,149.58847045898438,1895.4371337890625,0.0,1315.172607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333480,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.8841082453727722,0.340425580739975,0.308455228805542,296.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.9920137524604796,0.4764025509357452,0.4527519345283508,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.975380837917328,0.4486899077892303,0.3151659667491913,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.9445642828941344,0.4085617959499359,0.3889501094818115,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8181571960449219,0.2670807838439941,1.212408185005188,286.8344421386719,286.8364562988281,292.628662109375,288.21844482421875,292.6300964355469,296.904052734375,286.8318786621094,1.0,0.5835604071617126,1.0,1.0,0.0,1.0,-3.215496778488159,3.2154886722564697,8.317897481902037e-06,2.4855833053588867,0.9997018575668336,0.6499999761581421,0.0,127.07398986816406,113.0,19348.5234375,-0.0,2598.071533203125,1.0,283.1499938964844,286.1803283691406,291.18731689453125,292.5380554199219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606553196907043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4315.47998046875,0.0,149.58847045898438,1895.4371337890625,0.0,1315.172607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333540,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.8794558644294739,0.3360215425491333,0.3045479655265808,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728576660156,0.9884613752365112,0.4711958765983581,0.4479033946990967,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.971122145652771,0.4436385035514831,0.3116891384124756,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77301025390625,0.9394954442977904,0.4038219451904297,0.3845322430133819,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.8139457702636719,0.2634134292602539,1.196149468421936,286.7728576660156,286.9339904785156,292.54998779296875,288.1607971191406,292.55126953125,296.8986511230469,286.7703857421875,1.0,0.5774860382080078,1.0,1.0,0.0,1.0,-3.1759252548217773,3.175917148590088,8.114226147881709e-06,2.4549126625061035,0.9964340925216676,0.6499999761581421,0.0,125.71083068847656,116.0,19036.140625,-0.0,2512.57568359375,1.0,283.1499938964844,286.13104248046875,291.1295166015625,292.4588317871094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543974280357361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4286.01708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1271.1429443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333600,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.8794558644294739,0.3360215425491333,0.3045479655265808,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728576660156,0.9884613752365112,0.4711958765983581,0.4479033946990967,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.971122145652771,0.4436385035514831,0.3116891384124756,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77301025390625,0.9394954442977904,0.4038219451904297,0.3845322430133819,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.8139457702636719,0.2634134292602539,1.196149468421936,286.7728576660156,286.9339904785156,292.54998779296875,288.1607971191406,292.55126953125,296.8986511230469,286.7703857421875,1.0,0.5774860382080078,1.0,1.0,0.0,1.0,-3.1759252548217773,3.175917148590088,8.114226147881709e-06,2.4549126625061035,0.9964340925216676,0.6499999761581421,0.0,125.71083068847656,116.0,19036.140625,-0.0,2512.57568359375,1.0,283.1499938964844,286.13104248046875,291.1295166015625,292.4588317871094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543974280357361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4286.01708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1271.1429443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333660,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7151184082031,0.8702406883239746,0.3315839469432831,0.3006772696971893,296.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147216796875,0.9802894592285156,0.465929627418518,0.4430697560310364,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147827148437,0.9615861773490906,0.4385341107845306,0.3082277178764343,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.9286882877349854,0.3990229666233063,0.3801298439502716,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71551513671875,0.8054078221321106,0.2597067952156067,1.1800546646118164,286.7147216796875,287.0279235839844,292.4742431640625,288.1092529296875,292.4756164550781,296.8934936523437,286.7123413085937,1.0,0.5725371241569519,1.0,1.0,0.0,1.0,-3.1366522312164307,3.1366443634033203,7.914582056400832e-06,2.424471139907837,0.9912120699882508,0.6499999761581421,0.0,126.2615737915039,119.0,18737.029296875,-0.0,2439.7978515625,1.0,283.1499938964844,286.083984375,291.07830810546875,292.3872985839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482066512107849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4259.0107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1228.462158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333720,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7151184082031,0.8702406883239746,0.3315839469432831,0.3006772696971893,296.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147216796875,0.9802894592285156,0.465929627418518,0.4430697560310364,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147827148437,0.9615861773490906,0.4385341107845306,0.3082277178764343,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.9286882877349854,0.3990229666233063,0.3801298439502716,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71551513671875,0.8054078221321106,0.2597067952156067,1.1800546646118164,286.7147216796875,287.0279235839844,292.4742431640625,288.1092529296875,292.4756164550781,296.8934936523437,286.7123413085937,1.0,0.5725371241569519,1.0,1.0,0.0,1.0,-3.1366522312164307,3.1366443634033203,7.914582056400832e-06,2.424471139907837,0.9912120699882508,0.6499999761581421,0.0,126.2615737915039,119.0,18737.029296875,-0.0,2439.7978515625,1.0,283.1499938964844,286.083984375,291.07830810546875,292.3872985839844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482066512107849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4259.0107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1228.462158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333780,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593017578125,0.8590583801269531,0.3271211087703705,0.2968214750289917,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589050292969,0.9690289497375488,0.4606096744537353,0.4382253587245941,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.9488089680671692,0.4333831071853637,0.3047632277011871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590881347656,0.9152430295944214,0.3941711485385895,0.375717431306839,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596984863281,0.7945246696472168,0.2559678852558136,1.1640032529830933,286.6589050292969,287.12188720703125,292.3984680175781,288.06317138671875,292.3998413085937,296.8887023925781,286.6566162109375,1.0,0.5682369470596313,1.0,1.0,0.0,1.0,-3.097423791885376,3.0974159240722656,7.717642802163027e-06,2.394062042236328,0.9840083122253418,0.6499999761581421,0.0,127.89027404785156,122.0,18444.4765625,-0.0,2374.398193359375,1.0,283.1499938964844,286.0380249023437,291.03289794921875,292.3224182128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642156720161438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4233.90576171875,0.0,149.58847045898438,1895.4371337890625,0.0,1187.6202392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333840,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593017578125,0.8590583801269531,0.3271211087703705,0.2968214750289917,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589050292969,0.9690289497375488,0.4606096744537353,0.4382253587245941,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.9488089680671692,0.4333831071853637,0.3047632277011871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590881347656,0.9152430295944214,0.3941711485385895,0.375717431306839,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596984863281,0.7945246696472168,0.2559678852558136,1.1640032529830933,286.6589050292969,287.12188720703125,292.3984680175781,288.06317138671875,292.3998413085937,296.8887023925781,286.6566162109375,1.0,0.5682369470596313,1.0,1.0,0.0,1.0,-3.097423791885376,3.0974159240722656,7.717642802163027e-06,2.394062042236328,0.9840083122253418,0.6499999761581421,0.0,127.89027404785156,122.0,18444.4765625,-0.0,2374.398193359375,1.0,283.1499938964844,286.0380249023437,291.03289794921875,292.3224182128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642156720161438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4233.90576171875,0.0,149.58847045898438,1895.4371337890625,0.0,1187.6202392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333900,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8532106280326843,0.324881762266159,0.2948950529098511,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318359375,0.9625579118728638,0.4579296410083771,0.4357934296131134,296.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63189697265625,0.9416625499725342,0.4307905733585357,0.303025871515274,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319885253906,0.908324658870697,0.3917257189750671,0.3735019266605377,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6325988769531,0.7887324094772339,0.2540876865386963,1.1559723615646362,286.6318359375,287.1688842773437,292.360595703125,288.04205322265625,292.3619689941406,296.88641357421875,286.6295471191406,1.0,0.5662446022033691,1.0,1.0,0.0,1.0,-3.0777783393859863,3.077770709991455,7.6199480645300355e-06,2.378833293914795,0.9796063899993896,0.6499999761581421,0.0,128.96058654785156,122.0,18300.451171875,-0.0,2343.520751953125,1.0,283.1499938964844,286.0154113769531,291.0121765136719,292.292236328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639194130897522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4222.00830078125,0.0,149.58847045898438,1895.4371337890625,0.0,1167.940185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12333960,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055908203125,0.8473846316337585,0.3226385712623596,0.2929683625698089,296.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.605224609375,0.9557214379310608,0.4552380740642547,0.433353990316391,296.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60528564453125,0.9342833161354064,0.4281884431838989,0.3012842833995819,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.9017210006713868,0.3892691135406494,0.3712792694568634,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.7828986644744873,0.2522019147872925,1.1479324102401731,286.605224609375,287.2158508300781,292.3226928710937,288.0221252441406,292.3240966796875,296.8842468261719,286.6029357910156,1.0,0.5643168091773987,1.0,1.0,0.0,1.0,-3.0580973625183105,3.05808973312378,7.522698069806211e-06,2.363575458526612,0.9747137427330016,0.6499999761581421,0.0,130.13072204589844,125.0,18157.69140625,-0.0,2313.439453125,1.0,283.1499938964844,285.9930114746094,290.9925231933594,292.2633056640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362506151199341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4210.46826171875,0.0,149.58847045898438,1895.4371337890625,0.0,1148.5987548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334020,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536499023437,0.8360157012939453,0.3181439936161041,0.2891132533550262,296.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.9413703680038452,0.4498243331909179,0.4284521043300628,296.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533447265625,0.919458508491516,0.4229592084884643,0.2977880537509918,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.8889378309249878,0.3843263387680053,0.3668120205402374,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55401611328125,0.7713920474052429,0.2484172135591507,1.131822109222412,286.55328369140625,287.309814453125,292.2469482421875,287.9857177734375,292.24835205078125,296.8801574707031,286.5510559082031,1.0,0.5605998635292053,1.0,1.0,0.0,1.0,-3.018625497817993,3.018618106842041,7.329528671107255e-06,2.332971334457397,0.9635044932365416,0.6499999761581421,0.0,132.66978454589844,128.0,17875.89453125,-0.0,2255.0947265625,1.0,283.1499938964844,285.94879150390625,290.9563293457031,292.20880126953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303825378417969,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4188.41552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1110.6820068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334080,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536499023437,0.8360157012939453,0.3181439936161041,0.2891132533550262,296.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.9413703680038452,0.4498243331909179,0.4284521043300628,296.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533447265625,0.919458508491516,0.4229592084884643,0.2977880537509918,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.8889378309249878,0.3843263387680053,0.3668120205402374,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55401611328125,0.7713920474052429,0.2484172135591507,1.131822109222412,286.55328369140625,287.309814453125,292.2469482421875,287.9857177734375,292.24835205078125,296.8801574707031,286.5510559082031,1.0,0.5605998635292053,1.0,1.0,0.0,1.0,-3.018625497817993,3.018618106842041,7.329528671107255e-06,2.332971334457397,0.9635044932365416,0.6499999761581421,0.0,132.66978454589844,128.0,17875.89453125,-0.0,2255.0947265625,1.0,283.1499938964844,285.94879150390625,290.9563293457031,292.20880126953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303825378417969,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4188.41552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1110.6820068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334140,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033874511719,0.8251025080680847,0.3136431574821472,0.2852562665939331,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030212402344,0.9267810583114624,0.4443749189376831,0.423520416021347,296.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030822753906,0.905587911605835,0.4177019000053406,0.2942750751972198,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.503173828125,0.8765553832054138,0.3793491125106811,0.362316220998764,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5037536621094,0.7603743672370911,0.2446196377277374,1.1156734228134155,286.5030212402344,287.4036865234375,292.17120361328125,287.9534912109375,292.1726379394531,296.8764343261719,286.5008239746094,1.0,0.5570141077041626,1.0,1.0,0.0,1.0,-2.9790196418762207,2.979012489318848,7.138218734326074e-06,2.3022589683532715,0.9504452347755432,0.6499999761581421,0.0,135.3718719482422,131.0,17598.79296875,-0.0,2198.623046875,1.0,283.1499938964844,285.9053039550781,290.92413330078125,292.1586608886719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245131492614746,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4167.68310546875,0.0,149.58847045898438,1895.4371337890625,0.0,1073.629638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334200,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033874511719,0.8251025080680847,0.3136431574821472,0.2852562665939331,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030212402344,0.9267810583114624,0.4443749189376831,0.423520416021347,296.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030822753906,0.905587911605835,0.4177019000053406,0.2942750751972198,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.503173828125,0.8765553832054138,0.3793491125106811,0.362316220998764,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5037536621094,0.7603743672370911,0.2446196377277374,1.1156734228134155,286.5030212402344,287.4036865234375,292.17120361328125,287.9534912109375,292.1726379394531,296.8764343261719,286.5008239746094,1.0,0.5570141077041626,1.0,1.0,0.0,1.0,-2.9790196418762207,2.979012489318848,7.138218734326074e-06,2.3022589683532715,0.9504452347755432,0.6499999761581421,0.0,135.3718719482422,131.0,17598.79296875,-0.0,2198.623046875,1.0,283.1499938964844,285.9053039550781,290.92413330078125,292.1586608886719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245131492614746,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4167.68310546875,0.0,149.58847045898438,1895.4371337890625,0.0,1073.629638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334260,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.8144531846046448,0.3091401159763336,0.2813988029956817,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.9127863645553588,0.4388933181762695,0.4185597598552704,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.454345703125,0.893246054649353,0.4124202132225036,0.2907461524009704,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544372558594,0.864774227142334,0.3743408322334289,0.3577926158905029,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4550170898437,0.7499924898147583,0.2408131808042526,1.0994926691055298,286.4543151855469,287.4975280761719,292.0955505371094,287.925048828125,292.09698486328125,296.87310791015625,286.4521484375,1.0,0.5535238981246948,1.0,1.0,0.0,1.0,-2.939289331436157,2.939282417297364,6.948842383280862e-06,2.271446943283081,0.9354937076568604,0.6499999761581421,0.0,138.1683349609375,134.0,17326.05078125,-0.0,2143.658203125,1.0,283.1499938964844,285.8625183105469,290.8957824707031,292.11279296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186609864234924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4148.2294921875,0.0,149.58847045898438,1895.4371337890625,0.0,1037.5765380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334320,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.8144531846046448,0.3091401159763336,0.2813988029956817,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.9127863645553588,0.4388933181762695,0.4185597598552704,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.454345703125,0.893246054649353,0.4124202132225036,0.2907461524009704,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544372558594,0.864774227142334,0.3743408322334289,0.3577926158905029,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4550170898437,0.7499924898147583,0.2408131808042526,1.0994926691055298,286.4543151855469,287.4975280761719,292.0955505371094,287.925048828125,292.09698486328125,296.87310791015625,286.4521484375,1.0,0.5535238981246948,1.0,1.0,0.0,1.0,-2.939289331436157,2.939282417297364,6.948842383280862e-06,2.271446943283081,0.9354937076568604,0.6499999761581421,0.0,138.1683349609375,134.0,17326.05078125,-0.0,2143.658203125,1.0,283.1499938964844,285.8625183105469,290.8957824707031,292.11279296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186609864234924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4148.2294921875,0.0,149.58847045898438,1895.4371337890625,0.0,1037.5765380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334380,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.8036491870880127,0.3046379387378692,0.2775421440601349,296.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4069519042969,0.9003111720085144,0.4333833456039428,0.4135721027851105,296.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.8814880847930908,0.4071178138256073,0.2872026562690735,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071044921875,0.8536859154701233,0.3693052232265472,0.3532430827617645,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.7402671575546265,0.2370012253522873,1.0832875967025757,286.4069519042969,287.5912475585937,292.0199584960937,287.8999938964844,292.0214233398437,296.8701171875,286.4048156738281,1.0,0.5501068830490112,1.0,1.0,0.0,1.0,-2.8994510173797607,2.899444341659546,6.761500571883516e-06,2.2405481338500977,0.9186761975288392,0.6499999761581421,0.0,141.01358032226562,137.0,17057.267578125,-0.0,2089.9755859375,1.0,283.1499938964844,285.82037353515625,290.8708801269531,292.07080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128408312797546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4129.92236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1002.6237182617188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
