time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334440,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.8036491870880127,0.3046379387378692,0.2775421440601349,296.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4069519042969,0.9003111720085144,0.4333833456039428,0.4135721027851105,296.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.8814880847930908,0.4071178138256073,0.2872026562690735,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071044921875,0.8536859154701233,0.3693052232265472,0.3532430827617645,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.7402671575546265,0.2370012253522873,1.0832875967025757,286.4069519042969,287.5912475585937,292.0199584960937,287.8999938964844,292.0214233398437,296.8701171875,286.4048156738281,1.0,0.5501068830490112,1.0,1.0,0.0,1.0,-2.8994510173797607,2.899444341659546,6.761500571883516e-06,2.2405481338500977,0.9186761975288392,0.6499999761581421,0.0,141.01358032226562,137.0,17057.267578125,-0.0,2089.9755859375,1.0,283.1499938964844,285.82037353515625,290.8708801269531,292.07080078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128408312797546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4129.92236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1002.6237182617188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334500,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841247558594,0.7982380390167236,0.3023879826068878,0.2756146192550659,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.8945084810256958,0.4306183457374573,0.4110684692859649,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838195800781,0.8758309483528137,0.4044595658779144,0.2854257225990295,296.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839111328125,0.8484010100364685,0.3667777776718139,0.350958913564682,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.7356224656105042,0.2350939959287643,1.0751782655715942,286.3837585449219,287.6380615234375,291.9822082519531,287.8886108398437,291.9836730957031,296.8687744140625,286.38165283203125,1.0,0.5484227538108826,1.0,1.0,0.0,1.0,-2.8794968128204346,2.87949013710022,6.6686247919278685e-06,2.2250704765319824,0.9095460772514344,0.6499999761581421,0.0,142.447509765625,137.0,16924.283203125,-0.0,2063.58251953125,1.0,283.1499938964844,285.7995300292969,290.859619140625,292.0511474609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099517941474915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4121.171875,0.0,149.58847045898438,1895.4371337890625,0.0,985.6148071289062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334560,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612060546875,0.7929292917251587,0.3001390993595123,0.2736878097057342,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36083984375,0.8888325691223145,0.4278472065925598,0.40855872631073,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.8703296780586243,0.4017970860004425,0.2836456298828125,296.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609924316406,0.8432814478874207,0.3642443716526031,0.3486688435077667,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.361572265625,0.731096088886261,0.2331862449645996,1.067065715789795,286.36083984375,287.6848449707031,291.9444885253906,287.8779296875,291.9459533691406,296.86749267578125,286.3587341308594,1.0,0.5467535257339478,1.0,1.0,0.0,1.0,-2.8595221042633057,2.859515428543091,6.5762942540459335e-06,2.20957612991333,0.8999443054199219,0.6499999761581421,0.0,143.88543701171875,140.0,16792.13671875,-0.0,2037.47265625,1.0,283.1499938964844,285.7788391113281,290.8490905761719,292.03228759765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070771217346191,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4112.6572265625,0.0,149.58847045898438,1895.4371337890625,0.0,968.9185791015624,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334620,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161926269531,0.7826448678970337,0.2956455945968628,0.2698370218276977,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158264160156,0.8778799176216125,0.4222875535488128,0.4035215377807617,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.8597987294197083,0.3964605331420898,0.2800764441490173,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.8334837555885315,0.359160840511322,0.3440716862678528,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.7222715020179749,0.2293703258037567,1.0508339405059814,286.3158264160156,287.7783203125,291.8691101074219,287.8584289550781,291.87060546875,296.8651733398437,286.3137512207031,1.0,0.5434587001800537,1.0,1.0,0.0,1.0,-2.8195230960845947,2.819516658782959,6.393336207111133e-06,2.178546905517578,0.8793051242828369,0.6499999761581421,0.0,146.76846313476562,143.0,16530.287109375,-0.0,1986.0875244140625,1.0,283.1499938964844,285.7378234863281,290.82989501953125,291.99676513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013725996017456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4096.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,936.4703979492188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334680,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161926269531,0.7826448678970337,0.2956455945968628,0.2698370218276977,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158264160156,0.8778799176216125,0.4222875535488128,0.4035215377807617,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.8597987294197083,0.3964605331420898,0.2800764441490173,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.8334837555885315,0.359160840511322,0.3440716862678528,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.7222715020179749,0.2293703258037567,1.0508339405059814,286.3158264160156,287.7783203125,291.8691101074219,287.8584289550781,291.87060546875,296.8651733398437,286.3137512207031,1.0,0.5434587001800537,1.0,1.0,0.0,1.0,-2.8195230960845947,2.819516658782959,6.393336207111133e-06,2.178546905517578,0.8793051242828369,0.6499999761581421,0.0,146.76846313476562,143.0,16530.287109375,-0.0,1986.0875244140625,1.0,283.1499938964844,285.7378234863281,290.82989501953125,291.99676513671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013725996017456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4096.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,936.4703979492188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334740,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.7728394269943237,0.2911584675312042,0.2659901976585388,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27166748046875,0.8674837946891785,0.4167095124721527,0.3984648287296295,296.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.271728515625,0.849887490272522,0.3911122381687164,0.2764975130558014,296.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8241451978683472,0.3540594279766083,0.3394556641578674,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.7134652137756348,0.2255553305149078,1.0345982313156128,286.2716979980469,287.87158203125,291.7938842773437,287.8410949707031,291.79541015625,296.8631591796875,286.26959228515625,1.0,0.540215790271759,1.0,1.0,0.0,1.0,-2.779449939727783,2.7794437408447266,6.212618700374151e-06,2.147456407546997,0.8569948673248291,0.6499999761581421,0.0,149.65093994140625,131.0,16271.2294921875,-0.0,1935.7576904296875,1.0,283.1499938964844,285.6972351074219,290.8127136230469,291.9635314941406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956953167915344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4080.61767578125,0.0,149.58847045898438,1895.4371337890625,0.0,905.1146850585938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334800,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.7728394269943237,0.2911584675312042,0.2659901976585388,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27166748046875,0.8674837946891785,0.4167095124721527,0.3984648287296295,296.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.271728515625,0.849887490272522,0.3911122381687164,0.2764975130558014,296.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8241451978683472,0.3540594279766083,0.3394556641578674,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.7134652137756348,0.2255553305149078,1.0345982313156128,286.2716979980469,287.87158203125,291.7938842773437,287.8410949707031,291.79541015625,296.8631591796875,286.26959228515625,1.0,0.540215790271759,1.0,1.0,0.0,1.0,-2.779449939727783,2.7794437408447266,6.212618700374151e-06,2.147456407546997,0.8569948673248291,0.6499999761581421,0.0,149.65093994140625,131.0,16271.2294921875,-0.0,1935.7576904296875,1.0,283.1499938964844,285.6972351074219,290.8127136230469,291.9635314941406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956953167915344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4080.61767578125,0.0,149.58847045898438,1895.4371337890625,0.0,905.1146850585938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334860,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.7710137367248535,0.2866991460323334,0.2619344294071197,296.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.8660213351249695,0.4111251831054687,0.3931590914726257,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8484324216842651,0.3857672214508056,0.2727405726909637,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.8225852251052856,0.3489527106285095,0.3345913290977478,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.7114320397377014,0.221755564212799,1.0172748565673828,286.22735595703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7203674316406,296.86151123046875,286.2251892089844,1.0,0.5324616432189941,1.0,1.0,0.0,1.0,-2.7370221614837646,2.737015962600708,6.024182766850572e-06,2.114575147628784,0.8329110741615295,0.6499999761581421,0.0,146.46176147460938,119.0,16007.322265625,-0.0,1854.5860595703125,1.0,283.1499938964844,285.6561584472656,290.79736328125,291.9322204589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900498032569885,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4065.36279296875,0.0,149.58847045898438,1895.4371337890625,0.0,874.905517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334920,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.7710137367248535,0.2866991460323334,0.2619344294071197,296.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.8660213351249695,0.4111251831054687,0.3931590914726257,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8484324216842651,0.3857672214508056,0.2727405726909637,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.8225852251052856,0.3489527106285095,0.3345913290977478,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.7114320397377014,0.221755564212799,1.0172748565673828,286.22735595703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7203674316406,296.86151123046875,286.2251892089844,1.0,0.5324616432189941,1.0,1.0,0.0,1.0,-2.7370221614837646,2.737015962600708,6.024182766850572e-06,2.114575147628784,0.8329110741615295,0.6499999761581421,0.0,146.46176147460938,119.0,16007.322265625,-0.0,1854.5860595703125,1.0,283.1499938964844,285.6561584472656,290.79736328125,291.9322204589844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900498032569885,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4065.36279296875,0.0,149.58847045898438,1895.4371337890625,0.0,874.905517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12334980,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.7742668986320496,0.282303124666214,0.2577906548976898,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.8702306151390076,0.405561089515686,0.3877201676368713,296.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.8523295521736145,0.3804544508457184,0.2688935995101928,296.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.8260164260864258,0.3438684642314911,0.3295958340167999,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.7139830589294434,0.2180036753416061,0.9994399547576904,286.1827087402344,288.0575256347656,291.6439208984375,287.8114929199219,291.6454772949219,296.86053466796875,286.1805114746094,1.0,0.522344708442688,1.0,1.0,0.0,1.0,-2.6934473514556885,2.69344162940979,5.83360588279902e-06,2.080772638320923,0.8069681525230408,0.6499999761581421,0.0,139.5342559814453,107.0,15741.3974609375,-0.0,1756.705810546875,1.0,283.1499938964844,285.6146240234375,290.7831726074219,291.90203857421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843904614448547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4050.350830078125,0.0,149.58847045898438,1895.4371337890625,0.0,845.5748291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335040,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.7742668986320496,0.282303124666214,0.2577906548976898,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.8702306151390076,0.405561089515686,0.3877201676368713,296.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.8523295521736145,0.3804544508457184,0.2688935995101928,296.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.8260164260864258,0.3438684642314911,0.3295958340167999,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.7139830589294434,0.2180036753416061,0.9994399547576904,286.1827087402344,288.0575256347656,291.6439208984375,287.8114929199219,291.6454772949219,296.86053466796875,286.1805114746094,1.0,0.522344708442688,1.0,1.0,0.0,1.0,-2.6934473514556885,2.69344162940979,5.83360588279902e-06,2.080772638320923,0.8069681525230408,0.6499999761581421,0.0,139.5342559814453,107.0,15741.3974609375,-0.0,1756.705810546875,1.0,283.1499938964844,285.6146240234375,290.7831726074219,291.90203857421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843904614448547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4050.350830078125,0.0,149.58847045898438,1895.4371337890625,0.0,845.5748291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335100,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.7773380875587463,0.2801292240619659,0.2557079792022705,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.8739544153213501,0.402787983417511,0.3849743604660034,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.8558133840560913,0.3778112232685089,0.2669537365436554,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.8291267156600952,0.3413362205028534,0.3270726501941681,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.7164884805679321,0.2161479741334915,0.990448832511902,286.16046142578125,288.1038818359375,291.6065673828125,287.80487060546875,291.6081237792969,296.8602905273437,286.15826416015625,1.0,0.5166678428649902,1.0,1.0,0.0,1.0,-2.671480894088745,2.6714751720428467,5.738690560974646e-06,2.063729763031006,0.7932666540145874,0.6499999761581421,0.0,135.1995849609375,107.0,15608.5517578125,-0.0,1704.5875244140625,1.0,283.1499938964844,285.5938720703125,290.7764892578125,291.8873596191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815486311912537,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4042.97509765625,0.0,149.58847045898438,1895.4371337890625,0.0,831.1993408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335160,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.7811885476112366,0.2779718935489654,0.253625750541687,296.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.8785575032234192,0.4000228941440582,0.3822206258773803,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.8601409792900085,0.3751786351203918,0.2650097906589508,296.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399841308594,0.8329822421073914,0.3388120532035827,0.3245419263839721,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.7195968627929688,0.2143058776855468,0.9814493060112,286.1398620605469,288.150146484375,291.5692443847656,287.7984619140625,291.5708312988281,296.8602294921875,286.13787841796875,1.0,0.5107232928276062,1.0,1.0,0.0,1.0,-2.649474620819092,2.6494688987731934,5.64437914363225e-06,2.046654224395752,0.7791370749473572,0.6499999761581421,0.0,130.518798828125,95.0,15490.9072265625,-0.0,1651.624755859375,1.0,283.1499938964844,285.5744934082031,290.7701110839844,291.8731994628906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787118673324585,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4036.0673828125,0.0,149.58847045898438,1895.4371337890625,0.0,817.0811767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335220,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.7911717891693115,0.2737143337726593,0.2494826316833496,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.8903520703315735,0.3945269882678985,0.3767129778861999,296.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.8713296055793762,0.3699552118778229,0.2611271739006042,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.8429352045059204,0.3337966501712799,0.3194796144962311,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.7275102138519287,0.2106671780347824,0.9635081887245178,286.101318359375,288.24249267578125,291.4947814941406,287.7861022949219,291.4963684082031,296.86053466796875,286.0993347167969,1.0,0.4982421398162842,1.0,1.0,0.0,1.0,-2.605568647384644,2.605563163757324,5.458539817482233e-06,2.012581586837769,0.7496394515037537,0.6499999761581421,0.0,120.4459228515625,83.0,15262.9052734375,-0.0,1545.06591796875,1.0,283.1499938964844,285.5387268066406,290.7587890625,291.8475036621094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732386708259583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4023.48486328125,0.0,149.58847045898438,1895.4371337890625,0.0,790.4859008789062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335280,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.7911717891693115,0.2737143337726593,0.2494826316833496,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.8903520703315735,0.3945269882678985,0.3767129778861999,296.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.8713296055793762,0.3699552118778229,0.2611271739006042,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.8429352045059204,0.3337966501712799,0.3194796144962311,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.7275102138519287,0.2106671780347824,0.9635081887245178,286.101318359375,288.24249267578125,291.4947814941406,287.7861022949219,291.4963684082031,296.86053466796875,286.0993347167969,1.0,0.4982421398162842,1.0,1.0,0.0,1.0,-2.605568647384644,2.605563163757324,5.458539817482233e-06,2.012581586837769,0.7496394515037537,0.6499999761581421,0.0,120.4459228515625,83.0,15262.9052734375,-0.0,1545.06591796875,1.0,283.1499938964844,285.5387268066406,290.7587890625,291.8475036621094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732386708259583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4023.48486328125,0.0,149.58847045898438,1895.4371337890625,0.0,790.4859008789062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335340,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634765625,0.804374635219574,0.2695185542106628,0.2453739196062088,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631408691406,0.9058865904808044,0.3890660107135772,0.3712148070335388,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.8862320780754089,0.3647748827934265,0.2572576701641083,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632629394531,0.8563100695610046,0.3288154900074005,0.3144260048866272,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.7379629611968994,0.2070815563201904,0.945692241191864,286.0631408691406,288.33453369140625,291.4205322265625,287.7740478515625,291.42218017578125,296.8612976074219,286.0611572265625,1.0,0.4851614832878113,1.0,1.0,0.0,1.0,-2.56189489364624,2.5618896484375,5.2767727538594045e-06,1.978687763214112,0.7184473872184753,0.6499999761581421,0.0,109.75770568847656,71.0,15036.5654296875,-0.0,1439.37158203125,1.0,283.1499938964844,285.5033264160156,290.7484436035156,291.8235778808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681211948394775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4011.314208984375,0.0,149.58847045898438,1895.4371337890625,0.0,766.372314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335400,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634765625,0.804374635219574,0.2695185542106628,0.2453739196062088,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631408691406,0.9058865904808044,0.3890660107135772,0.3712148070335388,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.8862320780754089,0.3647748827934265,0.2572576701641083,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632629394531,0.8563100695610046,0.3288154900074005,0.3144260048866272,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.7379629611968994,0.2070815563201904,0.945692241191864,286.0631408691406,288.33453369140625,291.4205322265625,287.7740478515625,291.42218017578125,296.8612976074219,286.0611572265625,1.0,0.4851614832878113,1.0,1.0,0.0,1.0,-2.56189489364624,2.5618896484375,5.2767727538594045e-06,1.978687763214112,0.7184473872184753,0.6499999761581421,0.0,109.75770568847656,71.0,15036.5654296875,-0.0,1439.37158203125,1.0,283.1499938964844,285.5033264160156,290.7484436035156,291.8235778808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681211948394775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4011.314208984375,0.0,149.58847045898438,1895.4371337890625,0.0,766.372314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335460,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.8205608129501343,0.2653728723526001,0.2412976175546646,296.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.9278426766395568,0.3836298882961273,0.3657261431217193,296.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.9056235551834106,0.3596267998218536,0.2534004747867584,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.8741011619567871,0.323859304189682,0.3093819916248321,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.7518761157989502,0.2035408914089203,0.9280132055282592,286.0251159667969,288.4262390136719,291.3465881347656,287.7619934082031,291.3482360839844,296.8624267578125,286.0231018066406,1.0,0.4716170728206634,1.0,1.0,0.0,1.0,-2.518465042114258,2.5184597969055176,5.099093868921045e-06,1.944979548454285,0.6854947209358215,0.6499999761581421,0.0,98.71257019042967,59.0,14811.2060546875,-0.0,1335.7340087890625,1.0,283.1499938964844,285.4681396484375,290.7377624511719,291.7997436523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632930994033813,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3999.158203125,0.0,149.58847045898438,1895.4371337890625,0.0,744.2745971679688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335520,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.8205608129501343,0.2653728723526001,0.2412976175546646,296.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.9278426766395568,0.3836298882961273,0.3657261431217193,296.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.9056235551834106,0.3596267998218536,0.2534004747867584,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.8741011619567871,0.323859304189682,0.3093819916248321,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.7518761157989502,0.2035408914089203,0.9280132055282592,286.0251159667969,288.4262390136719,291.3465881347656,287.7619934082031,291.3482360839844,296.8624267578125,286.0231018066406,1.0,0.4716170728206634,1.0,1.0,0.0,1.0,-2.518465042114258,2.5184597969055176,5.099093868921045e-06,1.944979548454285,0.6854947209358215,0.6499999761581421,0.0,98.71257019042967,59.0,14811.2060546875,-0.0,1335.7340087890625,1.0,283.1499938964844,285.4681396484375,290.7377624511719,291.7997436523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632930994033813,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3999.158203125,0.0,149.58847045898438,1895.4371337890625,0.0,744.2745971679688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335580,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.840700626373291,0.2612680792808532,0.2372510284185409,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.956151247024536,0.3782118856906891,0.3602466881275177,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.9334315657615662,0.3545035421848297,0.2495549023151397,296.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8977751731872559,0.3189214169979095,0.3043475151062011,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7708372473716736,0.2000367045402526,0.9104638695716858,285.987060546875,288.5176086425781,291.2728881835937,287.7495422363281,291.2745666503906,296.8638000488281,285.9849853515625,1.0,0.45770463347435,1.0,1.0,0.0,1.0,-2.4752657413482666,2.475260734558105,4.925419489154592e-06,1.9114437103271484,0.6508522033691406,0.6499999761581421,0.0,87.49559020996094,47.0,14586.1689453125,-0.0,1234.9268798828125,1.0,283.1499938964844,285.4330139160156,290.72613525390625,291.77508544921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586248636245728,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3986.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,723.498291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335640,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.840700626373291,0.2612680792808532,0.2372510284185409,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.956151247024536,0.3782118856906891,0.3602466881275177,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.9334315657615662,0.3545035421848297,0.2495549023151397,296.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8977751731872559,0.3189214169979095,0.3043475151062011,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7708372473716736,0.2000367045402526,0.9104638695716858,285.987060546875,288.5176086425781,291.2728881835937,287.7495422363281,291.2745666503906,296.8638000488281,285.9849853515625,1.0,0.45770463347435,1.0,1.0,0.0,1.0,-2.4752657413482666,2.475260734558105,4.925419489154592e-06,1.9114437103271484,0.6508522033691406,0.6499999761581421,0.0,87.49559020996094,47.0,14586.1689453125,-0.0,1234.9268798828125,1.0,283.1499938964844,285.4330139160156,290.72613525390625,291.77508544921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586248636245728,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3986.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,723.498291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335700,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.8535014390945435,0.2592309415340423,0.2352392971515655,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.9718897938728333,0.3755090236663818,0.357510358095169,296.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96795654296875,0.9505947828292848,0.351950854063034,0.2476365715265274,296.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.9130638241767884,0.3164587318897247,0.3018338084220886,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.7829989790916443,0.198297917842865,0.901738703250885,285.96795654296875,288.5631408691406,291.2361755371094,287.7430725097656,291.23785400390625,296.8645324707031,285.9658508300781,1.0,0.4506143629550934,1.0,1.0,0.0,1.0,-2.4537558555603027,2.4537510871887207,4.840090241486905e-06,1.8947439193725584,0.6328316926956177,0.6499999761581421,0.0,81.83841705322266,47.0,14473.57421875,-0.0,1185.64453125,1.0,283.1499938964844,285.4154357910156,290.7198791503906,291.7623291015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556320309638977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3980.57666015625,0.0,149.58847045898438,1895.4371337890625,0.0,713.451904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335760,296.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.868924081325531,0.2572023272514343,0.2332352250814438,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.987931191921234,0.372815728187561,0.3547800183296203,296.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.9690104722976683,0.3494028449058532,0.2457214742898941,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.9324865341186525,0.3139991462230682,0.2993229925632477,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.797390878200531,0.1965664625167846,0.8930466771125793,285.94873046875,288.60858154296875,291.19952392578125,287.7363586425781,291.20123291015625,296.86529541015625,285.9466247558594,1.0,0.4434386193752289,1.0,1.0,0.0,1.0,-2.432182788848877,2.432178020477295,4.755282589030685e-06,1.877995252609253,0.6143749952316284,0.6499999761581421,0.0,76.18184661865234,50.0,14360.478515625,-0.0,1137.1591796875,1.0,283.1499938964844,285.3978271484375,290.7133178710937,291.7492370605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540234446525574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3974.238525390625,0.0,149.58847045898438,1895.4371337890625,0.0,703.5748291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335820,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.883269727230072,0.253148078918457,0.2294408529996872,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9990000128746032,0.3674403131008148,0.3485177755355835,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9839168190956116,0.3443053960800171,0.2420526146888733,296.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.9498773217201232,0.3090763390064239,0.2945169806480407,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8100481033325195,0.1931095719337463,0.8767327070236206,285.91082763671875,288.6991882324219,291.12646484375,287.7221374511719,291.128173828125,296.86676025390625,285.90869140625,1.0,0.4337270855903625,1.0,1.0,0.0,1.0,-2.390753507614136,2.390748977661133,4.594569873006549e-06,1.845818996429444,0.5763332843780518,0.6499999761581421,0.0,70.35671997070312,53.0,14138.6953125,-0.0,1066.521728515625,1.0,283.1499938964844,285.3631896972656,290.6993713378906,291.7224426269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494681000709534,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3961.558837890625,0.0,149.58847045898438,1895.4371337890625,0.0,684.382568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335880,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.883269727230072,0.253148078918457,0.2294408529996872,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9990000128746032,0.3674403131008148,0.3485177755355835,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9839168190956116,0.3443053960800171,0.2420526146888733,296.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.9498773217201232,0.3090763390064239,0.2945169806480407,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8100481033325195,0.1931095719337463,0.8767327070236206,285.91082763671875,288.6991882324219,291.12646484375,287.7221374511719,291.128173828125,296.86676025390625,285.90869140625,1.0,0.4337270855903625,1.0,1.0,0.0,1.0,-2.390753507614136,2.390748977661133,4.594569873006549e-06,1.845818996429444,0.5763332843780518,0.6499999761581421,0.0,70.35671997070312,53.0,14138.6953125,-0.0,1066.521728515625,1.0,283.1499938964844,285.3631896972656,290.6993713378906,291.7224426269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494681000709534,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3961.558837890625,0.0,149.58847045898438,1895.4371337890625,0.0,684.382568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12335940,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.8841912746429443,0.2490694969892501,0.2257486283779144,296.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.9990000128746032,0.3623223304748535,0.3422064185142517,296.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.9851258397102356,0.339180052280426,0.2384603470563888,296.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.9509876370429992,0.304123967885971,0.2898128926753998,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8103520274162292,0.1896405220031738,0.8609759211540222,285.8720092773437,288.7893371582031,291.05377197265625,287.70654296875,291.05548095703125,296.867919921875,285.8699951171875,1.0,0.4265246987342834,1.0,1.0,0.0,1.0,-2.3509938716888428,2.350989580154419,4.44229954155162e-06,1.8145328760147093,0.5365540385246277,0.6499999761581421,0.0,67.86204528808594,71.0,13917.44140625,-0.0,1012.9312133789062,1.0,283.1499938964844,285.328125,290.6839904785156,291.6941223144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449588894844055,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3948.44287109375,0.0,149.58847045898438,1895.4371337890625,0.0,665.8943481445312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336000,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.8841912746429443,0.2490694969892501,0.2257486283779144,296.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.9990000128746032,0.3623223304748535,0.3422064185142517,296.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.9851258397102356,0.339180052280426,0.2384603470563888,296.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.9509876370429992,0.304123967885971,0.2898128926753998,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8103520274162292,0.1896405220031738,0.8609759211540222,285.8720092773437,288.7893371582031,291.05377197265625,287.70654296875,291.05548095703125,296.867919921875,285.8699951171875,1.0,0.4265246987342834,1.0,1.0,0.0,1.0,-2.3509938716888428,2.350989580154419,4.44229954155162e-06,1.8145328760147093,0.5365540385246277,0.6499999761581421,0.0,67.86204528808594,71.0,13917.44140625,-0.0,1012.9312133789062,1.0,283.1499938964844,285.328125,290.6839904785156,291.6941223144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449588894844055,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3948.44287109375,0.0,149.58847045898438,1895.4371337890625,0.0,665.8943481445312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336060,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373718261719,0.8547568321228027,0.2449718713760376,0.2223122864961624,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370056152344,0.9749732613563538,0.3567270040512085,0.3397282660007477,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370666503906,0.953699827194214,0.3340344130992889,0.2350649088621139,296.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.837158203125,0.9147781133651732,0.299147367477417,0.2853719890117645,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.7824212908744812,0.1861505806446075,0.8465122580528259,285.8370361328125,288.8790588378906,290.9814147949219,287.6892395019531,290.983154296875,296.8687744140625,285.8349304199219,1.0,0.426014244556427,1.0,1.0,0.0,1.0,-2.31563138961792,2.315627098083496,4.31029684477835e-06,1.7873613834381104,0.4951612055301666,0.6499999761581421,0.0,72.64471435546875,89.0,13713.3828125,-0.0,995.3203735351562,1.0,283.1499938964844,285.2964782714844,290.6675109863281,291.6656188964844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405949354171753,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3935.999267578125,0.0,149.58847045898438,1895.4371337890625,0.0,648.4744873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336120,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373718261719,0.8547568321228027,0.2449718713760376,0.2223122864961624,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370056152344,0.9749732613563538,0.3567270040512085,0.3397282660007477,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370666503906,0.953699827194214,0.3340344130992889,0.2350649088621139,296.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.837158203125,0.9147781133651732,0.299147367477417,0.2853719890117645,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.7824212908744812,0.1861505806446075,0.8465122580528259,285.8370361328125,288.8790588378906,290.9814147949219,287.6892395019531,290.983154296875,296.8687744140625,285.8349304199219,1.0,0.426014244556427,1.0,1.0,0.0,1.0,-2.31563138961792,2.315627098083496,4.31029684477835e-06,1.7873613834381104,0.4951612055301666,0.6499999761581421,0.0,72.64471435546875,89.0,13713.3828125,-0.0,995.3203735351562,1.0,283.1499938964844,285.2964782714844,290.6675109863281,291.6656188964844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405949354171753,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3935.999267578125,0.0,149.58847045898438,1895.4371337890625,0.0,648.4744873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336180,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.8167262077331543,0.2408041805028915,0.2190092056989669,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003234863281,0.9256499409675598,0.3511232137680053,0.3348805010318756,296.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.9033491015434264,0.3288216888904571,0.2317752093076706,296.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.8700125813484192,0.2941034734249115,0.2810732424259186,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.7455843091011047,0.1825897842645645,0.832702100276947,285.8003845214844,288.9682922363281,290.9094543457031,287.6698913574219,290.9112243652344,296.8688049316406,285.7982482910156,1.0,0.4293729662895202,1.0,1.0,0.0,1.0,-2.28013014793396,2.2801260948181152,4.179294137429679e-06,1.7597473859786987,0.4520460367202759,0.6499999761581421,0.0,82.54259490966797,107.0,13503.8095703125,-0.0,997.2244873046876,1.0,283.1499938964844,285.2637939453125,290.6492614746094,291.6355285644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364797115325928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3922.87353515625,0.0,149.58847045898438,1895.4371337890625,0.0,632.4647216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
