time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336240,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.8167262077331543,0.2408041805028915,0.2190092056989669,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003234863281,0.9256499409675598,0.3511232137680053,0.3348805010318756,296.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.9033491015434264,0.3288216888904571,0.2317752093076706,296.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.8700125813484192,0.2941034734249115,0.2810732424259186,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.7455843091011047,0.1825897842645645,0.832702100276947,285.8003845214844,288.9682922363281,290.9094543457031,287.6698913574219,290.9112243652344,296.8688049316406,285.7982482910156,1.0,0.4293729662895202,1.0,1.0,0.0,1.0,-2.28013014793396,2.2801260948181152,4.179294137429679e-06,1.7597473859786987,0.4520460367202759,0.6499999761581421,0.0,82.54259490966797,107.0,13503.8095703125,-0.0,997.2244873046876,1.0,283.1499938964844,285.2637939453125,290.6492614746094,291.6355285644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364797115325928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3922.87353515625,0.0,149.58847045898438,1895.4371337890625,0.0,632.4647216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336300,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.7972403168678284,0.2386974394321441,0.2173802405595779,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.9011806845664978,0.3483227789402008,0.3325118124485016,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.8813378810882568,0.326192170381546,0.23014797270298,296.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.8495097756385803,0.2915576994419098,0.2789473533630371,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.7288366556167603,0.1807862073183059,0.8259100914001465,285.7818908691406,289.0127258300781,290.8736267089844,287.65936279296875,290.8753967285156,296.8685607910156,285.7797241210937,1.0,0.4320559203624725,1.0,1.0,0.0,1.0,-2.2626609802246094,2.2626569271087646,4.115611318411538e-06,1.746156930923462,0.4298433363437652,0.6499999761581421,0.0,88.69032287597656,107.0,13398.7392578125,-0.0,1003.006591796875,1.0,283.1499938964844,285.2474060058594,290.63916015625,291.6195373535156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344835519790649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3916.06884765625,0.0,149.58847045898438,1895.4371337890625,0.0,624.842041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336360,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.7784927487373352,0.2365780025720596,0.2157602459192276,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8800916075706482,0.3455163240432739,0.330161452293396,296.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.8611165285110474,0.3235491514205932,0.2285273075103759,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8310494422912598,0.2889976799488067,0.2768297791481018,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640075683594,0.7128260731697083,0.178969070315361,0.8191602826118469,285.7632141113281,289.0570068359375,290.837890625,287.6482238769531,290.83966064453125,296.86822509765625,285.76104736328125,1.0,0.4352140724658966,1.0,1.0,0.0,1.0,-2.245293378829956,2.245289325714112,4.052809345012065e-06,1.7326430082321167,0.4072186946868896,0.6499999761581421,0.0,95.41149139404295,110.0,13293.1435546875,-0.0,1010.956787109375,1.0,283.1499938964844,285.2309875488281,290.6283264160156,291.6028137207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325142741203308,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3909.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,617.4124755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336420,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.7546622157096863,0.2323275208473205,0.2123465836048126,296.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.8534513115882874,0.339891642332077,0.3252848088741302,296.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.8359887003898621,0.3182429075241089,0.2251467853784561,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8067339062690735,0.2838529646396637,0.2724027633666992,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.6893795132637024,0.1753135621547699,0.8047634959220886,285.72430419921875,289.1452331542969,290.7667541503906,287.6238708496094,290.7685546875,296.86737060546875,285.721923828125,1.0,0.4376562833786011,1.0,1.0,0.0,1.0,-2.2086660861968994,2.2086620330810547,3.922077212337172e-06,1.7041606903076172,0.3607590496540069,0.6499999761581421,0.0,104.7190933227539,98.0,13073.0283203125,-0.0,1008.8650512695312,1.0,283.1499938964844,285.1969909667969,290.6043701171875,291.5668640136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286208987236023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3894.255859375,0.0,149.58847045898438,1895.4371337890625,0.0,602.9848022460938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336480,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.7546622157096863,0.2323275208473205,0.2123465836048126,296.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.8534513115882874,0.339891642332077,0.3252848088741302,296.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.8359887003898621,0.3182429075241089,0.2251467853784561,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8067339062690735,0.2838529646396637,0.2724027633666992,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.6893795132637024,0.1753135621547699,0.8047634959220886,285.72430419921875,289.1452331542969,290.7667541503906,287.6238708496094,290.7685546875,296.86737060546875,285.721923828125,1.0,0.4376562833786011,1.0,1.0,0.0,1.0,-2.2086660861968994,2.2086620330810547,3.922077212337172e-06,1.7041606903076172,0.3607590496540069,0.6499999761581421,0.0,104.7190933227539,98.0,13073.0283203125,-0.0,1008.8650512695312,1.0,283.1499938964844,285.1969909667969,290.6043701171875,291.5668640136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286208987236023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3894.255859375,0.0,149.58847045898438,1895.4371337890625,0.0,602.9848022460938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336540,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.746245265007019,0.2281130850315094,0.2086571604013443,296.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.8443120718002319,0.3342784643173218,0.3201014399528503,296.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.8272887468338013,0.3129496276378631,0.2215379625558853,296.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.7971228957176208,0.2787120938301086,0.2676588594913482,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.6802707314491272,0.1716719418764114,0.7889015078544617,285.6823425292969,289.2328796386719,290.6960754394531,287.5966186523437,290.6978759765625,296.86676025390625,285.6797180175781,1.0,0.433409184217453,1.0,1.0,0.0,1.0,-2.168926477432251,2.1689226627349854,3.7828024233022006e-06,1.673244833946228,0.312554270029068,0.6499999761581421,0.0,106.15071105957033,86.0,12838.1162109375,-0.0,974.41162109375,1.0,283.1499938964844,285.1607666015625,290.57672119140625,291.52655029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246542096138,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3877.972412109375,0.0,149.58847045898438,1895.4371337890625,0.0,588.6356201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336600,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.746245265007019,0.2281130850315094,0.2086571604013443,296.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.8443120718002319,0.3342784643173218,0.3201014399528503,296.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.8272887468338013,0.3129496276378631,0.2215379625558853,296.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.7971228957176208,0.2787120938301086,0.2676588594913482,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.6802707314491272,0.1716719418764114,0.7889015078544617,285.6823425292969,289.2328796386719,290.6960754394531,287.5966186523437,290.6978759765625,296.86676025390625,285.6797180175781,1.0,0.433409184217453,1.0,1.0,0.0,1.0,-2.168926477432251,2.1689226627349854,3.7828024233022006e-06,1.673244833946228,0.312554270029068,0.6499999761581421,0.0,106.15071105957033,86.0,12838.1162109375,-0.0,974.41162109375,1.0,283.1499938964844,285.1607666015625,290.57672119140625,291.52655029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246542096138,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3877.972412109375,0.0,149.58847045898438,1895.4371337890625,0.0,588.6356201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336660,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.7459036707878113,0.2239757031202316,0.2048405557870865,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.8443542718887329,0.3287061154842376,0.3147503137588501,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.827301025390625,0.3077057898044586,0.2178106755018234,296.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.7967093586921692,0.2736113369464874,0.2627454400062561,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.679245114326477,0.1680862754583358,0.7723033428192139,285.6380615234375,289.3199768066406,290.6258239746094,287.5660705566406,290.627685546875,296.86676025390625,285.63525390625,1.0,0.4252107143402099,1.0,1.0,0.0,1.0,-2.127601385116577,2.12759780883789,3.64075776815298e-06,1.6410479545593262,0.2625805139541626,0.6499999761581421,0.0,102.4800033569336,74.0,12609.083984375,-0.0,920.9315185546876,1.0,283.1499938964844,285.12506103515625,290.54541015625,291.48223876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205121636390686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3860.947265625,0.0,149.58847045898438,1895.4371337890625,0.0,574.0214233398438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336720,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.7459036707878113,0.2239757031202316,0.2048405557870865,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.8443542718887329,0.3287061154842376,0.3147503137588501,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.827301025390625,0.3077057898044586,0.2178106755018234,296.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.7967093586921692,0.2736113369464874,0.2627454400062561,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.679245114326477,0.1680862754583358,0.7723033428192139,285.6380615234375,289.3199768066406,290.6258239746094,287.5660705566406,290.627685546875,296.86676025390625,285.63525390625,1.0,0.4252107143402099,1.0,1.0,0.0,1.0,-2.127601385116577,2.12759780883789,3.64075776815298e-06,1.6410479545593262,0.2625805139541626,0.6499999761581421,0.0,102.4800033569336,74.0,12609.083984375,-0.0,920.9315185546876,1.0,283.1499938964844,285.12506103515625,290.54541015625,291.48223876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205121636390686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3860.947265625,0.0,149.58847045898438,1895.4371337890625,0.0,574.0214233398438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336780,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.7507790923118591,0.219910979270935,0.2009786963462829,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.8503403663635254,0.3231759071350097,0.3093208074569702,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.8329693675041199,0.3025127053260803,0.2140316665172577,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.8022723197937012,0.2685543000698089,0.2577548623085022,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.6834510564804077,0.1645617634057998,0.7554183006286621,285.5916442871094,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,296.86737060546875,285.58868408203125,1.0,0.4144785106182098,1.0,1.0,0.0,1.0,-2.08562970161438,2.0856261253356934,3.499438207654748e-06,1.60831618309021,0.2108178585767746,0.6499999761581421,0.0,95.82510375976562,62.0,12371.251953125,-0.0,858.0281372070312,1.0,283.1499938964844,285.08819580078125,290.5109558105469,291.4346008300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163042545318604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3842.887939453125,0.0,149.58847045898438,1895.4371337890625,0.0,559.552490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336840,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.7507790923118591,0.219910979270935,0.2009786963462829,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.8503403663635254,0.3231759071350097,0.3093208074569702,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.8329693675041199,0.3025127053260803,0.2140316665172577,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.8022723197937012,0.2685543000698089,0.2577548623085022,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.6834510564804077,0.1645617634057998,0.7554183006286621,285.5916442871094,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,296.86737060546875,285.58868408203125,1.0,0.4144785106182098,1.0,1.0,0.0,1.0,-2.08562970161438,2.0856261253356934,3.499438207654748e-06,1.60831618309021,0.2108178585767746,0.6499999761581421,0.0,95.82510375976562,62.0,12371.251953125,-0.0,858.0281372070312,1.0,283.1499938964844,285.08819580078125,290.5109558105469,291.4346008300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163042545318604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3842.887939453125,0.0,149.58847045898438,1895.4371337890625,0.0,559.552490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336900,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.7549910545349121,0.2179031670093536,0.1990417540073394,296.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.8553575277328491,0.3204253613948822,0.3065896034240722,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.8376936316490173,0.2999338507652282,0.2121322900056839,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.8070023655891418,0.2660413086414337,0.2552439868450165,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.6872879266738892,0.1628215610980987,0.7469326257705688,285.56768798828125,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,296.86785888671875,285.5646667480469,1.0,0.4084106087684631,1.0,1.0,0.0,1.0,-2.064534902572632,2.0645315647125244,3.429538082855288e-06,1.591854691505432,0.18422931432724,0.6499999761581421,0.0,91.7330093383789,62.0,12248.591796875,-0.0,824.62451171875,1.0,283.1499938964844,285.0691833496094,290.4922790527344,291.4091491699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141679048538208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3833.360595703125,0.0,149.58847045898438,1895.4371337890625,0.0,552.3495483398438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12336960,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7603257298469543,0.2159088104963302,0.1971049457788467,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.8616569638252258,0.3176828324794769,0.3038530945777893,296.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8436086773872375,0.2973648011684418,0.2102302759885788,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.8127185106277466,0.2635368704795837,0.2527284026145935,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.6921738982200623,0.1610936969518661,0.7384425401687622,285.5433349609375,289.4922790527344,290.48687744140625,287.4940490722656,290.48876953125,296.86846923828125,285.54022216796875,1.0,0.4020097851753235,1.0,1.0,0.0,1.0,-2.0434203147888184,2.043416738510132,3.360324399181991e-06,1.5753692388534546,0.1571975946426391,0.6499999761581421,0.0,87.31775665283203,50.0,12123.6416015625,-0.0,790.6896362304688,1.0,283.1499938964844,285.0498046875,290.4725952148437,291.382568359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120106339454651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3823.507080078125,0.0,149.58847045898438,1895.4371337890625,0.0,545.172119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12337020,296.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.7747728824615479,0.2119560986757278,0.1932380050420761,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.8785658478736877,0.3122190535068512,0.298372358083725,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.8595322966575623,0.2922531366348266,0.2064242959022522,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.8271641135215759,0.2585506439208984,0.2476909905672073,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.7052769064903259,0.1576713174581527,0.7214834094047546,285.4932861328125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200744628906,296.869873046875,285.4900207519531,1.0,0.388394683599472,1.0,1.0,0.0,1.0,-2.001205921173096,2.0012028217315674,3.224213287467137e-06,1.5423874855041504,0.1017943620681762,0.6499999761581421,0.0,77.7945785522461,38.0,11866.68359375,-0.0,722.36328125,1.0,283.1499938964844,285.00994873046875,290.4300231933594,291.3258361816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076174139976501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3802.75732421875,0.0,149.58847045898438,1895.4371337890625,0.0,530.84912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12337080,296.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.7747728824615479,0.2119560986757278,0.1932380050420761,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.8785658478736877,0.3122190535068512,0.298372358083725,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.8595322966575623,0.2922531366348266,0.2064242959022522,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.8271641135215759,0.2585506439208984,0.2476909905672073,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.7052769064903259,0.1576713174581527,0.7214834094047546,285.4932861328125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200744628906,296.869873046875,285.4900207519531,1.0,0.388394683599472,1.0,1.0,0.0,1.0,-2.001205921173096,2.0012028217315674,3.224213287467137e-06,1.5423874855041504,0.1017943620681762,0.6499999761581421,0.0,77.7945785522461,38.0,11866.68359375,-0.0,722.36328125,1.0,283.1499938964844,285.00994873046875,290.4300231933594,291.3258361816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076174139976501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,3802.75732421875,0.0,149.58847045898438,1895.4371337890625,0.0,530.84912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12337140,296.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.7955347299575806,0.0,0.1893873810768127,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.9026490449905396,0.0,0.2928909361362457,296.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.8826115727424622,0.0,0.2026224732398986,296.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.8473936915397644,0.0,0.2426545023918151,296.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.722712516784668,0.0,0.704591691493988,285.4414978027344,294.1499938964844,290.3500061035156,287.40545654296875,290.3519592285156,296.8714904785156,285.4380187988281,0.0,0.0,1.0,1.0,0.0,1.0,-1.9590991735458367,1.959096074104309,3.0914777653379133e-06,1.509458065032959,0.0,0.6499999761581421,0.0,67.65144348144531,60.0,11600.248046875,-0.0,654.650146484375,0.0,283.1499938964844,284.9686279296875,290.3828125,291.2639465332031,313.5447082519531,310.8355407714844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,296.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.7955347299575806,0.0,0.1893873810768127,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.9026490449905396,0.0,0.2928909361362457,296.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.8826115727424622,0.0,0.2026224732398986,296.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.8473936915397644,0.0,0.2426545023918151,296.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.722712516784668,0.0,0.704591691493988,285.4414978027344,294.1499938964844,290.3500061035156,287.40545654296875,290.3519592285156,296.8714904785156,285.4380187988281,0.0,0.0,1.0,1.0,0.0,1.0,-1.9590991735458367,1.959096074104309,3.0914777653379133e-06,1.509458065032959,0.0,0.6499999761581421,0.0,67.65144348144531,60.0,11600.248046875,-0.0,654.650146484375,0.0,283.1499938964844,284.9686279296875,290.3828125,291.2639465332031,313.5447082519531,310.8355407714844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0014628547942265,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0022248283494263,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.001542828627862,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0018564949277788,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.0055411984212696,285.6785888671875,294.1499938964844,290.28924560546875,287.3616027832031,290.3503723144531,295.9814758300781,284.6346740722656,0.0,0.0,0.6401949524879456,0.6401949524879456,0.3598050773143768,1.0,-0.0065977657213807,0.0070991651155054,-0.0005013995687477,-0.0129502741619944,0.0,0.6499999761581421,0.0,-0.0354024022817611,60.0,497.2641906738281,-0.0,-1.5660980352549814e-05,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1941111843208293e-22,3.1949106475166165e-22,1.1042870614331498e-25,-2.2126472580862648e-17,-2.212243428511217e-17,-4.038050585136313e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,8.37965271278526e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.0007914907182566,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0011828984133899,297.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.000822412315756,297.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0009948362130671,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0030519522260874,285.67138671875,294.1499938964844,290.2825012207031,287.3567199707031,290.3421325683594,295.8580322265625,284.5968933105469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082145184278488,0.008177918381989,3.659973299363628e-05,-0.0118681527674198,0.0,0.6499999761581421,0.0,-0.0437313318252563,60.0,421.3795166015625,-0.0,-4.599415206030244e-06,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7627982321321177e-25,3.766305704931957e-25,4.8588251379600465e-28,-7.738065353738598e-18,-7.732792077333572e-18,-5.273034470852251e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,4.203895392974451e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0001152926561189,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0001314557157456,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.561852493789048e-05,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001260481512872,297.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0005499835824593,285.66796875,294.1499938964844,290.2490539550781,287.3324279785156,290.3402404785156,295.102294921875,284.48760986328125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012220304924994,0.0030446250457316,-0.0018225945532321,-0.0159949120134115,0.0,0.6499999761581421,0.0,-0.0084391394630074,60.0,178.82118225097656,-0.0,-1.0185165422171849e-07,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.163095177984749e-37,-6.006936486087759e-37,-1.5813733884697106e-37,3.401932942108479e-21,2.759453318895768e-21,6.4247987564820095e-22,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,9.49183595366776e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.979143942473456e-05,297.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,7.372942491201684e-05,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,9.987872908823192e-05,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0004745560290757,285.6666564941406,294.1499938964844,290.2157897949219,287.3081970214844,290.3392028808594,294.38153076171875,284.45196533203125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010116363409906,0.0008026984869502,0.0002089378394884,-0.0181673672050237,0.0,0.6499999761581421,0.0,-0.0082917138934135,60.0,72.43759155273438,-0.0,-6.976813438086539e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5260140276497258e-42,1.6409205017243608e-42,1.011737491242518e-42,4.97627615595675e-21,2.4445842722293304e-21,2.531691681779028e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,9.522575419396162e-05,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0001002781209535,297.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,7.406497024931014e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.000100277691672,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0004756709677167,285.6653137207031,294.1499938964844,290.1827087402344,287.28399658203125,290.3379211425781,293.7641906738281,284.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152887552976,3.5984250246201555e-08,0.0010152527829632,-0.0189309753477573,0.0,0.6499999761581421,0.0,-0.0085777174681425,60.0,30.287410736083984,-0.0,-7.0206333191436e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.913907626343175e-21,2.457058018541724e-21,2.456849607801452e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,9.52132322709076e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0001002645512926,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,7.405500946333632e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.0001002643330139,297.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0004756093840114,285.6639099121094,294.1499938964844,290.1498413085937,287.2598876953125,290.3363952636719,293.2322998046875,284.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146144777536,7.574520566322462e-09,0.0010146069107577,-0.0188913885504007,0.0,0.6499999761581421,0.0,-0.0085670370608568,60.0,14.120381355285645,-0.0,-7.018778802603266e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.91404656683669e-21,2.4570295438184888e-21,2.457017224966593e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,9.51885522226803e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001002385324682,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,7.403579365927726e-05,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0001002383287413,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0004754861583933,285.6609802246094,294.1499938964844,290.0847473144531,287.2118835449219,290.3324279785156,292.3821716308594,284.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.6499999761581421,0.0,-0.0085517233237624,60.0,5.8112969398498535,-0.0,-7.01511808642863e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.4570275243345718e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,9.51885522226803e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001002385324682,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,7.403579365927726e-05,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0001002383287413,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0004754861583933,285.6609802246094,294.1499938964844,290.0847473144531,287.2118835449219,290.3324279785156,292.3821716308594,284.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.6499999761581421,0.0,-0.0085517233237624,60.0,5.8112969398498535,-0.0,-7.01511808642863e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.4570275243345718e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,9.51629554037936e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001002115823212,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,7.401588663924485e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,0.0001002113785943,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0004753583343699,285.6578063964844,294.1499938964844,290.0204772949219,287.1641845703125,290.3274230957031,291.748291015625,284.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.6499999761581421,0.0,-0.0085358219221234,60.0,4.734129905700684,-0.0,-7.011324498762407e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,9.51629554037936e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001002115823212,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,7.401588663924485e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,0.0001002113785943,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0004753583343699,285.6578063964844,294.1499938964844,290.0204772949219,287.1641845703125,290.3274230957031,291.748291015625,284.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.6499999761581421,0.0,-0.0085358219221234,60.0,4.734129905700684,-0.0,-7.011324498762407e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.513676195638254e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001001839918899,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,7.399551395792514e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.0001001837881631,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0004752274835482,285.6544494628906,294.1499938964844,289.95709228515625,287.1167907714844,290.3213195800781,291.27203369140625,284.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137949138879,7.477129138067085e-09,0.001013787346892,-0.0186405219137668,0.0,0.6499999761581421,0.0,-0.0085195498540997,60.0,4.617616653442383,-0.0,-7.007443514339684e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.513676195638254e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001001839918899,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,7.399551395792514e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.0001001837881631,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0004752274835482,285.6544494628906,294.1499938964844,289.95709228515625,287.1167907714844,290.3213195800781,291.27203369140625,284.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137949138879,7.477129138067085e-09,0.001013787346892,-0.0186405219137668,0.0,0.6499999761581421,0.0,-0.0085195498540997,60.0,4.617616653442383,-0.0,-7.007443514339684e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,9.511030657449736e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001001561249722,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,7.3974922997877e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001001559212454,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0004750953230541,285.6509094238281,294.1499938964844,289.8945617675781,287.0697937011719,290.314208984375,290.908447265625,284.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.4439747699273084e-09,0.0010135038755834,-0.0185536872595548,0.0,0.6499999761581421,0.0,-0.0085031138733029,60.0,4.605924606323242,-0.0,-7.003524160609231e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,9.511030657449736e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001001561249722,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,7.3974922997877e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001001559212454,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0004750953230541,285.6509094238281,294.1499938964844,289.8945617675781,287.0697937011719,290.314208984375,290.908447265625,284.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.4439747699273084e-09,0.0010135038755834,-0.0185536872595548,0.0,0.6499999761581421,0.0,-0.0085031138733029,60.0,4.605924606323242,-0.0,-7.003524160609231e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,9.509707160759716e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,0.0001001421915134,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,7.396463479381055e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0001001419877866,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0004750292282551,285.6490478515625,294.1499938964844,289.8636474609375,287.04644775390625,290.3102722167969,290.7596130371094,284.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.6499999761581421,0.0,-0.0084948968142271,60.0,4.595757961273193,-0.0,-7.001565194286742e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.508391667623072e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001001283308141,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,7.395439752144739e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001001281343633,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0004749635118059,285.6471862792969,294.1499938964844,289.8329467773437,287.023193359375,290.3060913085937,290.62811279296875,284.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.6499999761581421,0.0,-0.0084867244586348,60.0,4.589303493499756,-0.0,-6.999617596648022e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
