time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338220,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,9.505804337095468e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0001001010823529,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,7.393427222268656e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.000100100885902,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0004748342616949,285.6433410644531,294.1499938964844,289.7722473144531,286.9769897460937,290.29705810546875,290.4071655273437,284.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.6499999761581421,0.0,-0.0084706554189324,60.0,5.310564994812012,-0.0,-6.995788481845011e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,9.505804337095468e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0001001010823529,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,7.393427222268656e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.000100100885902,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0004748342616949,285.6433410644531,294.1499938964844,289.7722473144531,286.9769897460937,290.29705810546875,290.4071655273437,284.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.6499999761581421,0.0,-0.0084706554189324,60.0,5.310564994812012,-0.0,-6.995788481845011e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.503313049208371e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001000748452497,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,7.391489634755999e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0001000746487989,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0004747098428197,285.63934326171875,294.1499938964844,289.7125244140625,286.9312744140625,290.287109375,290.229736328125,284.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.6499999761581421,0.0,-0.0084551805630326,60.0,6.223552227020264,-0.0,-6.992101475589152e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.503313049208371e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001000748452497,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,7.391489634755999e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0001000746487989,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0004747098428197,285.63934326171875,294.1499938964844,289.7125244140625,286.9312744140625,290.287109375,290.229736328125,284.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.6499999761581421,0.0,-0.0084551805630326,60.0,6.223552227020264,-0.0,-6.992101475589152e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,9.500942542217672e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0001000498741632,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,7.389645179500803e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001000496849883,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0004745914193335,285.6352233886719,294.1499938964844,289.6537475585937,286.88604736328125,290.2762756347656,290.0843200683594,284.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.6499999761581421,0.0,-0.0084404498338699,60.0,6.022475719451904,-0.0,-6.98859281555997e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,9.500942542217672e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0001000498741632,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,7.389645179500803e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001000496849883,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0004745914193335,285.6352233886719,294.1499938964844,289.6537475585937,286.88604736328125,290.2762756347656,290.0843200683594,284.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.6499999761581421,0.0,-0.0084404498338699,60.0,6.022475719451904,-0.0,-6.98859281555997e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.498687722953036e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001000261254375,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,7.387890946120024e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0001000259362626,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0004744787875097,285.6310119628906,294.1499938964844,289.5959777832031,286.8413391113281,290.2645874023437,289.9626159667969,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.6499999761581421,0.0,-0.0084264362230896,60.0,5.759984493255615,-0.0,-6.985255396330103e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.498687722953036e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001000261254375,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,7.387890946120024e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0001000259362626,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0004744787875097,285.6310119628906,294.1499938964844,289.5959777832031,286.8413391113281,290.2645874023437,289.9626159667969,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.6499999761581421,0.0,-0.0084264362230896,60.0,5.759984493255615,-0.0,-6.985255396330103e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,9.497600694885476e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001000146730802,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,7.387045479845256e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001000144839053,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.000474424479762,285.6288757324219,294.1499938964844,289.56744384765625,286.8191833496094,290.2584228515625,289.9086608886719,284.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.6499999761581421,0.0,-0.0084196794778108,60.0,5.627834320068359,-0.0,-6.983646727576345e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.496538405073808e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0001000034826574,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,7.386218931060284e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001000033007585,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0004743714234791,285.6266784667969,294.1499938964844,289.5391845703125,286.79718017578125,290.2520751953125,289.8584289550781,284.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.6499999761581421,0.0,-0.0084130764007568,60.0,5.498048305511475,-0.0,-6.982075007044841e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,9.494480764260516e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,9.998181485570969e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,7.384618947980925e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,9.998163295676932e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0004742686578538,285.6222839355469,294.1499938964844,289.48345947265625,286.7536315917969,290.23876953125,289.7670288085937,284.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.6499999761581421,0.0,-0.008400285616517,60.0,5.247257709503174,-0.0,-6.979030331422109e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,9.494480764260516e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,9.998181485570969e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,7.384618947980925e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,9.998163295676932e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0004742686578538,285.6222839355469,294.1499938964844,289.48345947265625,286.7536315917969,290.23876953125,289.7670288085937,284.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.6499999761581421,0.0,-0.008400285616517,60.0,5.247257709503174,-0.0,-6.979030331422109e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.492500976193696e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,9.996096196118742e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,7.383078627754003e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,9.996078006224708e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0004741697630379,285.6177978515625,294.1499938964844,289.4288024902344,286.7106628417969,290.2247314453125,289.6854248046875,284.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.6499999761581421,0.0,-0.0083879716694355,60.0,5.008945941925049,-0.0,-6.976100053179837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.492500976193696e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,9.996096196118742e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,7.383078627754003e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,9.996078006224708e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0004741697630379,285.6177978515625,294.1499938964844,289.4288024902344,286.7106628417969,290.2247314453125,289.6854248046875,284.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.6499999761581421,0.0,-0.0083879716694355,60.0,5.008945941925049,-0.0,-6.976100053179837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,9.490582306170836e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,9.994075662689283e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,7.381586328847334e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,9.994057472795248e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0004740739241242,285.61328125,294.1499938964844,289.37518310546875,286.6683349609375,290.2099914550781,289.6111755371094,284.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.1876482543586925e-09,0.001011312007904,-0.0178823228925466,0.0,0.6499999761581421,0.0,-0.0083760423585772,60.0,4.782580375671387,-0.0,-6.973261434950474e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,9.490582306170836e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,9.994075662689283e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,7.381586328847334e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,9.994057472795248e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0004740739241242,285.61328125,294.1499938964844,289.37518310546875,286.6683349609375,290.2099914550781,289.6111755371094,284.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.1876482543586925e-09,0.001011312007904,-0.0178823228925466,0.0,0.6499999761581421,0.0,-0.0083760423585772,60.0,4.782580375671387,-0.0,-6.973261434950474e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.48871165746823e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,9.9921046057716e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,7.380130409728736e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,9.992087143473329e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0004739805008284,285.6086730957031,294.1499938964844,289.3226928710937,286.626708984375,290.1945495605469,289.54266357421875,284.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.6499999761581421,0.0,-0.0083644073456525,60.0,4.567732810974121,-0.0,-6.970493870994687e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.48871165746823e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,9.9921046057716e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,7.380130409728736e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,9.992087143473329e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0004739805008284,285.6086730957031,294.1499938964844,289.3226928710937,286.626708984375,290.1945495605469,289.54266357421875,284.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.6499999761581421,0.0,-0.0083644073456525,60.0,4.567732810974121,-0.0,-6.970493870994687e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,9.487790521234274e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,9.991133993025868e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,7.379413727903739e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,9.991116530727596e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0004739344585686,285.6063537597656,294.1499938964844,289.2968444824219,286.60614013671875,290.18658447265625,289.5102233886719,284.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.6499999761581421,0.0,-0.0083586750552058,60.0,4.464536666870117,-0.0,-6.9691310500275e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,9.486875933362172e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,9.990171383833513e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,7.378702866844833e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,9.99015392153524e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,0.0004738887946587,285.60400390625,294.1499938964844,289.27130126953125,286.58575439453125,290.178466796875,289.4787902832031,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.6499999761581421,0.0,-0.0083529893308877,60.0,4.364005088806152,-0.0,-6.967778887201348e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,9.485064947512e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.988263627747074e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,7.377293513854966e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.9882461654488e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0004737983399536,285.59930419921875,294.1499938964844,289.2210693359375,286.5455627441406,290.1617431640625,289.4184265136719,284.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.6499999761581421,0.0,-0.0083417240530252,60.0,4.170369625091553,-0.0,-6.965100141087532e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,9.485064947512e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.988263627747074e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,7.377293513854966e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.9882461654488e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0004737983399536,285.59930419921875,294.1499938964844,289.2210693359375,286.5455627441406,290.1617431640625,289.4184265136719,284.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.6499999761581421,0.0,-0.0083417240530252,60.0,4.170369625091553,-0.0,-6.965100141087532e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.483270696364345e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,9.98637406155467e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,7.375897985184565e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.986357326852158e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,0.0004737087292596,285.5945739746094,294.1499938964844,289.1719970703125,286.506103515625,290.1444396972656,289.3610534667969,284.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.6499999761581421,0.0,-0.0083305677399039,60.0,3.986549615859986,-0.0,-6.96244768505494e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.483270696364345e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,9.98637406155467e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,7.375897985184565e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.986357326852158e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,0.0004737087292596,285.5945739746094,294.1499938964844,289.1719970703125,286.506103515625,290.1444396972656,289.3610534667969,284.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.6499999761581421,0.0,-0.0083305677399039,60.0,3.986549615859986,-0.0,-6.96244768505494e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.481490269536152e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,9.984498319681734e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,7.374512642854825e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,9.98448158497922e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0004736197879537,285.5898132324219,294.1499938964844,289.1241149902344,286.46746826171875,290.1265869140625,289.3060913085937,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.6499999761581421,0.0,-0.0083194924518466,60.0,3.811567306518554,-0.0,-6.95981512421895e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.481490269536152e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,9.984498319681734e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,7.374512642854825e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,9.98448158497922e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0004736197879537,285.5898132324219,294.1499938964844,289.1241149902344,286.46746826171875,290.1265869140625,289.3060913085937,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.6499999761581421,0.0,-0.0083194924518466,60.0,3.811567306518554,-0.0,-6.95981512421895e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,9.479721484240144e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,9.982635674532504e-05,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,7.373136759269983e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,9.98261893982999e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,0.0004735314287245,285.5850524902344,294.1499938964844,289.0774230957031,286.4296569824219,290.10821533203125,289.25323486328125,284.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.6499999761581421,0.0,-0.0083084935322403,60.0,3.6450626850128174,-0.0,-6.957201748036823e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,9.479721484240144e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,9.982635674532504e-05,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,7.373136759269983e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,9.98261893982999e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,0.0004735314287245,285.5850524902344,294.1499938964844,289.0774230957031,286.4296569824219,290.10821533203125,289.25323486328125,284.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.6499999761581421,0.0,-0.0083084935322403,60.0,3.6450626850128174,-0.0,-6.957201748036823e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,9.478842548560352e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.981709445128216e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,7.37245281925425e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,9.981693438021466e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0004734875110443,285.5826416015625,294.1499938964844,289.0545349121094,286.4110412597656,290.0988464355469,289.2275390625,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.6499999761581421,0.0,-0.0083030257374048,60.0,3.5650291442871094,-0.0,-6.955902165373119e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,9.477967250859364e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,9.980788308894262e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,7.371772517217323e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.980771574191748e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.000473443797091,285.5802307128906,294.1499938964844,289.031982421875,286.3926696777344,290.08935546875,289.2023010253906,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.6499999761581421,0.0,-0.0082975840196013,60.0,3.487064838409424,-0.0,-6.95460968813677e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,9.476232662564144e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,9.97896131593734e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,7.370422827079892e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,9.978945308830588e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0004733571840915,285.575439453125,294.1499938964844,288.9877624511719,286.3565673828125,290.07000732421875,289.1531066894531,284.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076286995401915e-09,0.0010097726481035,-0.0174108035862445,0.0,0.6499999761581421,0.0,-0.0082867983728647,60.0,3.3368465900421143,-0.0,-6.95204747103162e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,9.476232662564144e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,9.97896131593734e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,7.370422827079892e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,9.978945308830588e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0004733571840915,285.575439453125,294.1499938964844,288.9877624511719,286.3565673828125,290.07000732421875,289.1531066894531,284.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076286995401915e-09,0.0010097726481035,-0.0174108035862445,0.0,0.6499999761581421,0.0,-0.0082867983728647,60.0,3.3368465900421143,-0.0,-6.95204747103162e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,9.474526450503618e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,9.977164154406636e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,7.369095692411065e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,9.977148147299886e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0004732719389721,285.57061767578125,294.1499938964844,288.94482421875,286.3213806152344,290.0502624511719,289.1054992675781,284.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.6499999761581421,0.0,-0.0082761878147721,60.0,3.1938915252685547,-0.0,-6.949527175947878e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,9.474526450503618e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,9.977164154406636e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,7.369095692411065e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,9.977148147299886e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0004732719389721,285.57061767578125,294.1499938964844,288.94482421875,286.3213806152344,290.0502624511719,289.1054992675781,284.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.6499999761581421,0.0,-0.0082761878147721,60.0,3.1938915252685547,-0.0,-6.949527175947878e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,9.472859528614208e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.975407738238572e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,7.367799116764218e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.975392458727585e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0004731886729132,285.5657958984375,294.1499938964844,288.9031982421875,286.2871398925781,290.03009033203125,289.0593566894531,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.6499999761581421,0.0,-0.0082658184692263,60.0,3.0579795837402344,-0.0,-6.947064434825735e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,9.472859528614208e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.975407738238572e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,7.367799116764218e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.975392458727585e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0004731886729132,285.5657958984375,294.1499938964844,288.9031982421875,286.2871398925781,290.03009033203125,289.0593566894531,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.6499999761581421,0.0,-0.0082658184692263,60.0,3.0579795837402344,-0.0,-6.947064434825735e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.47124499361962e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,9.973707346944138e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,7.366542558884248e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.973691339837389e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0004731079970952,285.5609741210937,294.1499938964844,288.8628845214844,286.2538757324219,290.00958251953125,289.0146789550781,284.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.6499999761581421,0.0,-0.0082557741552591,60.0,2.9347167015075684,-0.0,-6.944679853404524e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
