time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340440,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.47124499361962e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,9.973707346944138e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,7.366542558884248e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.973691339837389e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0004731079970952,285.5609741210937,294.1499938964844,288.8628845214844,286.2538757324219,290.00958251953125,289.0146789550781,284.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.6499999761581421,0.0,-0.0082557741552591,60.0,2.9347167015075684,-0.0,-6.944679853404524e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,9.470463555771858e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,9.972884436137974e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,7.365935016423464e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,9.972869156626984e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0004730689979624,285.55859375,294.1499938964844,288.8432006835937,286.23760986328125,289.9991760253906,288.992919921875,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091606527566,6.935247487405149e-09,0.0010091536678373,-0.0172212142497301,0.0,0.6499999761581421,0.0,-0.0082509154453873,60.0,2.91201400756836,-0.0,-6.943526642544384e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.469697397435084e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.97207753243856e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,7.365339115494862e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.972062252927572e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0004730307264253,285.5561828613281,294.1499938964844,288.8238830566406,286.2215881347656,289.9886779785156,288.9714660644531,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925629847387427e-09,0.0010090714786201,-0.0171960238367319,0.0,0.6499999761581421,0.0,-0.0082461480051279,60.0,2.8820509910583496,-0.0,-6.942394747966318e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,9.468234202358872e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,9.970535757020116e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.364200428128242e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.970521205104887e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.000472957646707,285.5513916015625,294.1499938964844,288.7862548828125,286.1903381347656,289.9674987792969,288.9295959472656,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261873578818e-09,0.001008914434351,-0.0171479117125272,0.0,0.6499999761581421,0.0,-0.0082370424643158,60.0,2.8282716274261475,-0.0,-6.940233276964136e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,9.468234202358872e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,9.970535757020116e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.364200428128242e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.970521205104887e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.000472957646707,285.5513916015625,294.1499938964844,288.7862548828125,286.1903381347656,289.9674987792969,288.9295959472656,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261873578818e-09,0.001008914434351,-0.0171479117125272,0.0,0.6499999761581421,0.0,-0.0082370424643158,60.0,2.8282716274261475,-0.0,-6.940233276964136e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.466872143093497e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,9.96910166577436e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,7.363141048699617e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.96908638626337e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0004728896019514,285.5466003417969,294.1499938964844,288.75,286.1601257324219,289.946044921875,288.8890380859375,285.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.6499999761581421,0.0,-0.008228562772274,60.0,2.776061534881592,-0.0,-6.938221019936466e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.466872143093497e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,9.96910166577436e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,7.363141048699617e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.96908638626337e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0004728896019514,285.5466003417969,294.1499938964844,288.75,286.1601257324219,289.946044921875,288.8890380859375,285.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.6499999761581421,0.0,-0.008228562772274,60.0,2.776061534881592,-0.0,-6.938221019936466e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,9.46556610870175e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,9.967725782189518e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,7.362125325016677e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,9.96771123027429e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0004728243802674,285.5418395996094,294.1499938964844,288.7174987792969,286.1329040527344,289.9243469238281,288.8501892089844,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.6499999761581421,0.0,-0.0082204304635524,60.0,2.7261104583740234,-0.0,-6.936291185866139e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,9.46556610870175e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,9.967725782189518e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,7.362125325016677e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,9.96771123027429e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0004728243802674,285.5418395996094,294.1499938964844,288.7174987792969,286.1329040527344,289.9243469238281,288.8501892089844,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.6499999761581421,0.0,-0.0082204304635524,60.0,2.7261104583740234,-0.0,-6.936291185866139e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,9.464255708735436e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.966345533030108e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,7.36110596335493e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.96633098111488e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0004727589257527,285.5370788574219,294.1499938964844,288.6908874511719,286.1103820800781,289.9025573730469,288.8137512207031,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.6499999761581421,0.0,-0.0082122702151536,60.0,2.6797478199005127,-0.0,-6.93435566745393e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,9.464255708735436e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.966345533030108e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,7.36110596335493e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.96633098111488e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0004727589257527,285.5370788574219,294.1499938964844,288.6908874511719,286.1103820800781,289.9025573730469,288.8137512207031,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.6499999761581421,0.0,-0.0082122702151536,60.0,2.6797478199005127,-0.0,-6.93435566745393e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,9.463599417358636e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.965653589461e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,7.360594463534653e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.965639765141532e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0004727261257357,285.53472900390625,294.1499938964844,288.6796875,286.1007995605469,289.8916320800781,288.7968139648437,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045330881154e-09,0.0010084166424348,-0.0169954244047403,0.0,0.6499999761581421,0.0,-0.0082081817090511,60.0,2.65830135345459,-0.0,-6.933385776619616e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,9.462941670790316e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,9.96496164589189e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,7.360083691310138e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,9.964947093976662e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0004726932675112,285.5323486328125,294.1499938964844,288.6697692871094,286.0922546386719,289.8807067871094,288.7807312011719,285.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840789268380831e-09,0.0010083459783345,-0.0169737972319126,0.0,0.6499999761581421,0.0,-0.0082040885463356,60.0,2.637892007827759,-0.0,-6.932414464699832e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.461622539674865e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.96357193798758e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.359057053690776e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,9.963557386072353e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.000472627376439,285.52764892578125,294.1499938964844,288.6537475585937,286.0782165527344,289.85894775390625,288.7513122558594,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.6499999761581421,0.0,-0.0081958761438727,60.0,2.600018262863159,-0.0,-6.930466867061116e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.461622539674865e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.96357193798758e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.359057053690776e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,9.963557386072353e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.000472627376439,285.52764892578125,294.1499938964844,288.6537475585937,286.0782165527344,289.85894775390625,288.7513122558594,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.6499999761581421,0.0,-0.0081958761438727,60.0,2.600018262863159,-0.0,-6.930466867061116e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,9.460291767027228e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,9.962169860955328e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,7.358021684922278e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.96215603663586e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0004725609032902,285.5229797363281,294.1499938964844,288.6424255371094,286.0679626464844,289.8373413085937,288.7259216308594,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.6499999761581421,0.0,-0.0081875938922166,60.0,2.566179037094116,-0.0,-6.928502926939474e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,9.460291767027228e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,9.962169860955328e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,7.358021684922278e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.96215603663586e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0004725609032902,285.5229797363281,294.1499938964844,288.6424255371094,286.0679626464844,289.8373413085937,288.7259216308594,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.6499999761581421,0.0,-0.0081875938922166,60.0,2.566179037094116,-0.0,-6.928502926939474e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,9.458944259677082e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,9.960751049220562e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,7.356973947025836e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.960737224901096e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0004724936152342,285.5183410644531,294.1499938964844,288.6354064941406,286.06121826171875,289.8159484863281,288.70465087890625,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.6499999761581421,0.0,-0.0081792110577225,60.0,2.5360653400421143,-0.0,-6.926514828364817e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,9.458944259677082e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,9.960751049220562e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,7.356973947025836e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.960737224901096e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0004724936152342,285.5183410644531,294.1499938964844,288.6354064941406,286.06121826171875,289.8159484863281,288.70465087890625,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.6499999761581421,0.0,-0.0081792110577225,60.0,2.5360653400421143,-0.0,-6.926514828364817e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,9.457577107241376e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,9.959311137208716e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,7.355910202022642e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,9.959297312889248e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.000472425337648,285.5137023925781,294.1499938964844,288.63232421875,286.0576477050781,289.7948913574219,288.6874694824219,285.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.6499999761581421,0.0,-0.0081707034260034,60.0,2.509413480758667,-0.0,-6.92449830808073e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,9.457577107241376e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,9.959311137208716e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,7.355910202022642e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,9.959297312889248e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.000472425337648,285.5137023925781,294.1499938964844,288.63232421875,286.0576477050781,289.7948913574219,288.6874694824219,285.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.6499999761581421,0.0,-0.0081707034260034,60.0,2.509413480758667,-0.0,-6.92449830808073e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,9.456884436076508e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,9.958581358660012e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,7.355371053563431e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,9.958568261936308e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0004723907331936,285.51141357421875,294.1499938964844,288.63214111328125,286.05694580078125,289.78448486328125,288.6804504394531,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746413499116,0.0,0.6499999761581421,0.0,-0.0081663960590958,60.0,2.497366189956665,-0.0,-6.923476547626707e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,9.456186671741308e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,9.95784648694098e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,7.354828267125413e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,9.957832662621512e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.0004723558668047,285.5091247558594,294.1499938964844,288.6327819824219,286.05694580078125,289.774169921875,288.67437744140625,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998427365739e-09,0.0010076209437102,-0.0167516991496086,0.0,0.6499999761581421,0.0,-0.008162054233253,60.0,2.486057996749878,-0.0,-6.922447681745325e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,9.45477222558111e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,9.956356370821597e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,7.353728142334148e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,9.95634327409789e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,0.0004722852027043,285.50457763671875,294.1499938964844,288.63641357421875,286.0588684082031,289.7538757324219,288.6649169921875,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.6499999761581421,0.0,-0.0081532578915357,60.0,2.465769052505493,-0.0,-6.920362949358605e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,9.45477222558111e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,9.956356370821597e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,7.353728142334148e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,9.95634327409789e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,0.0004722852027043,285.50457763671875,294.1499938964844,288.63641357421875,286.0588684082031,289.7538757324219,288.6649169921875,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.6499999761581421,0.0,-0.0081532578915357,60.0,2.465769052505493,-0.0,-6.920362949358605e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,9.453332313569264e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,9.9548400612548e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,7.352607644861564e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,9.954826236935332e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0004722132871393,285.5000915527344,294.1499938964844,288.64276123046875,286.06304931640625,289.7340393066406,288.65899658203125,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.6499999761581421,0.0,-0.0081443041563034,60.0,2.461128234863281,-0.0,-6.918241268749625e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,9.453332313569264e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,9.9548400612548e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,7.352607644861564e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,9.954826236935332e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0004722132871393,285.5000915527344,294.1499938964844,288.64276123046875,286.06304931640625,289.7340393066406,288.65899658203125,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.6499999761581421,0.0,-0.0081443041563034,60.0,2.461128234863281,-0.0,-6.918241268749625e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,9.451866935705766e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.95329610304907e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,7.351468229899183e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,9.953283733921126e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0004721400910057,285.49560546875,294.1499938964844,288.6515197753906,286.0691833496094,289.7146911621094,288.6564025878906,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.6499999761581421,0.0,-0.0081351958215236,60.0,2.462175369262696,-0.0,-6.916082639918386e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,9.451866935705766e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.95329610304907e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,7.351468229899183e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,9.953283733921126e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0004721400910057,285.49560546875,294.1499938964844,288.6515197753906,286.0691833496094,289.7146911621094,288.6564025878906,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.6499999761581421,0.0,-0.0081351958215236,60.0,2.462175369262696,-0.0,-6.916082639918386e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,9.45037681958638e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,9.95172667899169e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,7.350308442255482e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.951714309863746e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0004720656725112,285.4911804199219,294.1499938964844,288.6622314453125,286.0770263671875,289.6959228515625,288.65692138671875,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.6499999761581421,0.0,-0.0081259328871965,60.0,2.465156078338623,-0.0,-6.913888483950359e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,9.45037681958638e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,9.95172667899169e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,7.350308442255482e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.951714309863746e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0004720656725112,285.4911804199219,294.1499938964844,288.6622314453125,286.0770263671875,289.6959228515625,288.65692138671875,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.6499999761581421,0.0,-0.0081259328871965,60.0,2.465156078338623,-0.0,-6.913888483950359e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.449623030377552e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.950932872015984e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,7.349722000071779e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,9.950919775292276e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0004720280121546,285.48895263671875,294.1499938964844,288.668212890625,286.0814819335937,289.68670654296875,288.6581726074219,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.6736851600524005e-09,0.0010069170966744,-0.0165360886603593,0.0,0.6499999761581421,0.0,-0.0081212483346462,60.0,2.4671926498413086,-0.0,-6.912778616197103e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,9.448863420402633e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.950132516678424e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.349131192313507e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,9.95012014755048e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0004719900607597,285.4867858886719,294.1499938964844,288.6745300292969,286.08624267578125,289.6776733398437,288.6600646972656,285.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664164331482425e-09,0.0010068357223644,-0.0165111497044563,0.0,0.6499999761581421,0.0,-0.008116528391838,60.0,2.4695427417755127,-0.0,-6.911660932473751e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,9.447328193346038e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.948515798896552e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,7.34793720766902e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,9.948503429768608e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0004719133721664,285.482421875,294.1499938964844,288.68804931640625,286.09649658203125,289.65997314453125,288.6654663085937,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.6499999761581421,0.0,-0.0081069897860288,60.0,2.475010871887207,-0.0,-6.90940211711677e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,9.447328193346038e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.948515798896552e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,7.34793720766902e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,9.948503429768608e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0004719133721664,285.482421875,294.1499938964844,288.68804931640625,286.09649658203125,289.65997314453125,288.6654663085937,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.6499999761581421,0.0,-0.0081069897860288,60.0,2.475010871887207,-0.0,-6.90940211711677e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,9.445772593608126e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.946877253241836e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,7.346727215917781e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,9.946864884113892e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0004718356940429,285.4781188964844,294.1499938964844,288.702392578125,286.1075439453125,289.642822265625,288.6728820800781,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.6499999761581421,0.0,-0.0080973273143172,60.0,2.481343030929565,-0.0,-6.907114169507622e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,9.445772593608126e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.946877253241836e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,7.346727215917781e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,9.946864884113892e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0004718356940429,285.4781188964844,294.1499938964844,288.702392578125,286.1075439453125,289.642822265625,288.6728820800781,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.6499999761581421,0.0,-0.0080973273143172,60.0,2.481343030929565,-0.0,-6.907114169507622e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
