time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342660,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.44419953157194e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.945220517693087e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,7.345503399847075e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,9.945208148565143e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0004717571137007,285.4738464355469,294.1499938964844,288.7171325683594,286.1190490722656,289.6262512207031,288.6819763183594,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.6499999761581421,0.0,-0.0080875558778643,60.0,2.4882349967956543,-0.0,-6.904800642359987e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.44419953157194e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.945220517693087e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,7.345503399847075e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,9.945208148565143e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0004717571137007,285.4738464355469,294.1499938964844,288.7171325683594,286.1190490722656,289.6262512207031,288.6819763183594,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.6499999761581421,0.0,-0.0080875558778643,60.0,2.4882349967956543,-0.0,-6.904800642359987e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,9.442611190024763e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,9.943547775037588e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,7.344267942244187e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.943535405909644e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.000471677747555,285.4696044921875,294.1499938964844,288.7319030761719,286.1307373046875,289.6102905273437,288.6923828125,285.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819889437516e-09,0.0010061657521873,-0.0163059327751398,0.0,0.6499999761581421,0.0,-0.0080776894465088,60.0,2.4954073429107666,-0.0,-6.902465088387545e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,9.442611190024763e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,9.943547775037588e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,7.344267942244187e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.943535405909644e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.000471677747555,285.4696044921875,294.1499938964844,288.7319030761719,286.1307373046875,289.6102905273437,288.6923828125,285.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819889437516e-09,0.0010061657521873,-0.0163059327751398,0.0,0.6499999761581421,0.0,-0.0080776894465088,60.0,2.4954073429107666,-0.0,-6.902465088387545e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,9.441811562282965e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,9.942705946741626e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,7.343645847868174e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,9.942693577613682e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0004716378462035,285.4674987792969,294.1499938964844,288.7391967773437,286.13653564453125,289.6024780273437,288.6979675292969,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575810118647496e-09,0.0010060801869258,-0.016279712319374,0.0,0.6499999761581421,0.0,-0.0080727273598313,60.0,2.4990074634552,-0.0,-6.901290561245332e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,9.441009751753882e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,9.94186120806262e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,7.343022298300639e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.941849566530436e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0004715977702289,285.4654235839844,294.1499938964844,288.746337890625,286.1422424316406,289.5948486328125,288.7037658691406,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565765708899107e-09,0.0010059942724183,-0.016253400593996,0.0,0.6499999761581421,0.0,-0.0080677475780248,60.0,2.502572059631348,-0.0,-6.900112481389442e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.439399582333864e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.940165182342751e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.341769378399476e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,9.94015354081057e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0004715173272415,285.4612731933594,294.1499938964844,288.7600402832031,286.1533508300781,289.5799255371094,288.7156677246094,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.6499999761581421,0.0,-0.0080577470362186,60.0,2.5094735622406006,-0.0,-6.897745663536625e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.439399582333864e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.940165182342751e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.341769378399476e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,9.94015354081057e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0004715173272415,285.4612731933594,294.1499938964844,288.7600402832031,286.1533508300781,289.5799255371094,288.7156677246094,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.6499999761581421,0.0,-0.0080577470362186,60.0,2.5094735622406006,-0.0,-6.897745663536625e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,9.437781409360468e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.938461153069512e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.340511365327984e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.938449511537328e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.0004714365350082,285.4571838378906,294.1499938964844,288.7725830078125,286.1636962890625,289.56549072265625,288.727783203125,285.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.6499999761581421,0.0,-0.0080477045848965,60.0,2.515815734863281,-0.0,-6.895369608628243e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,9.437781409360468e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.938461153069512e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.340511365327984e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.938449511537328e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.0004714365350082,285.4571838378906,294.1499938964844,288.7725830078125,286.1636962890625,289.56549072265625,288.727783203125,285.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.6499999761581421,0.0,-0.0080477045848965,60.0,2.515815734863281,-0.0,-6.895369608628243e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,9.436160326004028e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,9.936753485817462e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,7.339249714277685e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,9.93674257188104e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0004713555681519,285.4531555175781,294.1499938964844,288.7835998535156,286.1730041503906,289.551513671875,288.7397155761719,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.6499999761581421,0.0,-0.0080376388505101,60.0,2.521329879760742,-0.0,-6.892989290463447e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,9.436160326004028e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,9.936753485817462e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,7.339249714277685e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,9.93674257188104e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0004713555681519,285.4531555175781,294.1499938964844,288.7835998535156,286.1730041503906,289.551513671875,288.7397155761719,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.6499999761581421,0.0,-0.0080376388505101,60.0,2.521329879760742,-0.0,-6.892989290463447e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,9.434538515051828e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,9.935045818565412e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,7.337988063227385e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.93503417703323e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0004712745430879,285.4491577148437,294.1499938964844,288.792724609375,286.18096923828125,289.5379638671875,288.75115966796875,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.6499999761581421,0.0,-0.0080275703221559,60.0,2.5257439613342285,-0.0,-6.890607551213179e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,9.434538515051828e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,9.935045818565412e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,7.337988063227385e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.93503417703323e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0004712745430879,285.4491577148437,294.1499938964844,288.792724609375,286.18096923828125,289.5379638671875,288.75115966796875,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.6499999761581421,0.0,-0.0080275703221559,60.0,2.5257439613342285,-0.0,-6.890607551213179e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,9.433727973373608e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,9.93419234873727e-05,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,7.337357965297997e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,9.934180707205088e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0004712340596597,285.4471740722656,294.1499938964844,288.7964172363281,286.1843566894531,289.5313720703125,288.75653076171875,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575542370076e-09,0.0010052145225927,-0.0160145331174135,0.0,0.6499999761581421,0.0,-0.008022541180253,60.0,2.5274248123168945,-0.0,-6.889418102673518e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,9.43291888688691e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,9.933339606504887e-05,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.33672859496437e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,9.933328692568466e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0004711936344392,285.4451904296875,294.1499938964844,288.7995300292969,286.1872863769531,289.5248413085937,288.7616577148437,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441870690507e-09,0.0010051279095932,-0.0159879866987466,0.0,0.6499999761581421,0.0,-0.0080175166949629,60.0,2.528740167617798,-0.0,-6.888230785762063e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,9.432078513782471e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,9.932454850059004e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.336074486374855e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,9.93244393612258e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0004711516667157,285.4431457519531,294.1499938964844,288.8020324707031,286.1898193359375,289.51812744140625,288.7666320800781,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453921397309159e-09,0.0010050379205495,-0.0159604288637638,0.0,0.6499999761581421,0.0,-0.0080123012885451,60.0,2.5296783447265625,-0.0,-6.886997283572782e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,9.431304351892322e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,9.931639215210453e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,7.335472764680162e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,9.931628301274031e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0004711130168288,285.4412841796875,294.1499938964844,288.8036499023437,286.1916809082031,289.5119934082031,288.7709045410156,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.6499999761581421,0.0,-0.0080074975267052,60.0,2.530174732208252,-0.0,-6.88586183628104e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,9.429699275642632e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,9.929948282660916e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,7.334223482757807e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,9.929937368724497e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0004710328066721,285.4374084472656,294.1499938964844,288.8046875,286.1937866210937,289.4994201660156,288.7785339355469,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.6499999761581421,0.0,-0.0079975305125117,60.0,2.529656171798706,-0.0,-6.883505676569257e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,9.429699275642632e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,9.929948282660916e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,7.334223482757807e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,9.929937368724497e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0004710328066721,285.4374084472656,294.1499938964844,288.8046875,286.1937866210937,289.4994201660156,288.7785339355469,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.6499999761581421,0.0,-0.0079975305125117,60.0,2.529656171798706,-0.0,-6.883505676569257e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.428105113329366e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,9.928268991643564e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,7.33298365958035e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,9.928258805302904e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.000470953178592,285.43359375,294.1499938964844,288.80224609375,286.1933898925781,289.487060546875,288.7841491699219,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.6499999761581421,0.0,-0.007987636141479,60.0,2.526942253112793,-0.0,-6.88116728042587e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.428105113329366e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,9.928268991643564e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,7.33298365958035e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,9.928258805302904e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.000470953178592,285.43359375,294.1499938964844,288.80224609375,286.1933898925781,289.487060546875,288.7841491699219,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.6499999761581421,0.0,-0.007987636141479,60.0,2.526942253112793,-0.0,-6.88116728042587e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.426524775335564e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,9.92660570773296e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,7.331754750339314e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,9.92659479379654e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.0004708742490038,285.4298400878906,294.1499938964844,288.7959289550781,286.1900939941406,289.474853515625,288.7873840332031,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.6499999761581421,0.0,-0.0079778302460908,60.0,2.5217862129211426,-0.0,-6.878850200564558e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.426524775335564e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,9.92660570773296e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,7.331754750339314e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,9.92659479379654e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.0004708742490038,285.4298400878906,294.1499938964844,288.7959289550781,286.1900939941406,289.474853515625,288.7873840332031,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.6499999761581421,0.0,-0.0079778302460908,60.0,2.5217862129211426,-0.0,-6.878850200564558e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.425741154700518e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,9.925779886543752e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,7.331145025091246e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,9.925769700203092e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0004708351043518,285.427978515625,294.1499938964844,288.7912292480469,286.1872863769531,289.46875,288.7881164550781,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043657384812,6.374576422274458e-09,0.0010043594520539,-0.0157525856047868,0.0,0.6499999761581421,0.0,-0.0079729668796062,60.0,2.5182950496673584,-0.0,-6.877701252960834e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.4249626272358e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,9.924960613716394e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,7.330539665417746e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.924949699779972e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0004707962216343,285.4261169433594,294.1499938964844,288.785400390625,286.1836853027344,289.4626770019531,288.78790283203125,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042825015261,6.364830440475089e-09,0.0010042760986834,-0.0157270561903715,0.0,0.6499999761581421,0.0,-0.0079681351780891,60.0,2.513858795166016,-0.0,-6.876559410784466e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.423420124221592e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,9.923335892381148e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,7.329339860007167e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,9.923324978444724e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,0.0004707191837951,285.4224548339844,294.1499938964844,288.77020263671875,286.1737976074219,289.45050048828125,288.78515625,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.3455174448279195e-09,0.0010041109053418,-0.0156764667481184,0.0,0.6499999761581421,0.0,-0.007958561182022,60.0,2.502923011779785,-0.0,-6.874297753256543e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.423420124221592e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,9.923335892381148e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,7.329339860007167e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,9.923324978444724e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,0.0004707191837951,285.4224548339844,294.1499938964844,288.77020263671875,286.1737976074219,289.45050048828125,288.78515625,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.3455174448279195e-09,0.0010041109053418,-0.0156764667481184,0.0,0.6499999761581421,0.0,-0.007958561182022,60.0,2.502923011779785,-0.0,-6.874297753256543e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.421888535143808e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.92172208498232e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,7.328148058149964e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,9.92171189864166e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.000470642640721,285.4188232421875,294.1499938964844,288.75,286.1601257324219,289.4382019042969,288.77880859375,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326337675943705e-09,0.0010039468761533,-0.015626223757863,0.0,0.6499999761581421,0.0,-0.0079490533098578,60.0,2.488673210144043,-0.0,-6.87205243821154e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.421888535143808e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.92172208498232e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,7.328148058149964e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,9.92171189864166e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.000470642640721,285.4188232421875,294.1499938964844,288.75,286.1601257324219,289.4382019042969,288.77880859375,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326337675943705e-09,0.0010039468761533,-0.015626223757863,0.0,0.6499999761581421,0.0,-0.0079490533098578,60.0,2.488673210144043,-0.0,-6.87205243821154e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.419795242138208e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.919518197420985e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,7.32651969883591e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.919508011080325e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0004705381288658,285.4152526855469,294.1499938964844,288.7247314453125,286.143798828125,289.4256896972656,288.76861572265625,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037295287474,6.300172827877759e-09,0.0010037232423201,-0.0155576840043067,0.0,0.6499999761581421,0.0,-0.0079360818490386,60.0,2.470938205718994,-0.0,-6.868989288477678e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.419795242138208e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.919518197420985e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,7.32651969883591e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.919508011080325e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0004705381288658,285.4152526855469,294.1499938964844,288.7247314453125,286.143798828125,289.4256896972656,288.76861572265625,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037295287474,6.300172827877759e-09,0.0010037232423201,-0.0155576840043067,0.0,0.6499999761581421,0.0,-0.0079360818490386,60.0,2.470938205718994,-0.0,-6.868989288477678e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.41667749430053e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.916234557749704e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,7.324094622163102e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.916224371409044e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0004703823651652,285.4117126464844,294.1499938964844,288.69488525390625,286.12615966796875,289.41290283203125,288.75439453125,285.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003396580927,6.261236418225735e-09,0.001003390410915,-0.0154556892812252,0.0,0.6499999761581421,0.0,-0.0079167801886796,60.0,2.4497644901275635,-0.0,-6.86443257791325e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.41667749430053e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.916234557749704e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,7.324094622163102e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.916224371409044e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0004703823651652,285.4117126464844,294.1499938964844,288.69488525390625,286.12615966796875,289.41290283203125,288.75439453125,285.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003396580927,6.261236418225735e-09,0.001003390410915,-0.0154556892812252,0.0,0.6499999761581421,0.0,-0.0079167801886796,60.0,2.4497644901275635,-0.0,-6.86443257791325e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.414783562533556e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,9.914239490171894e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.32262124074623e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,9.914229303831236e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0004702877486124,285.40997314453125,294.1499938964844,288.6783752441406,286.11688232421875,289.4063720703125,288.74578857421875,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003194367513,6.237588667801219e-09,0.001003188197501,-0.0153937432914972,0.0,0.6499999761581421,0.0,-0.0079050567001104,60.0,2.43795108795166,-0.0,-6.8616657245002e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,9.412680810783058e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.912025416269898e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,7.320986333070323e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,9.912015957525e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0004701827419921,285.4082336425781,294.1499938964844,288.6608581542969,286.1073303222656,289.3997497558594,288.73614501953125,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029700351879,6.211350989104858e-09,0.0010029637487605,-0.0153250126168131,0.0,0.6499999761581421,0.0,-0.0078920498490333,60.0,2.425366878509521,-0.0,-6.858596179881715e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.409926133230329e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,9.909124491969123e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,7.318842835957184e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,9.909114305628464e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0004700451099779,285.4061889648437,294.1499938964844,288.6385803222656,286.09552001953125,289.39166259765625,288.72332763671875,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026759700849,6.176972267013525e-09,0.0010026698000729,-0.015234955586493,0.0,0.6499999761581421,0.0,-0.0078750066459178,60.0,2.409301280975342,-0.0,-6.854575929082787e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
