time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344880,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,9.407963079866022e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.907057392410934e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,7.317316340049729e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.907047933666036e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,0.0004699470882769,285.4048156738281,294.1499938964844,288.6230163574219,286.08746337890625,289.3861999511719,288.71405029296875,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024666553363,6.152484743893183e-09,0.0010024604853242,-0.0151708079501986,0.0,0.6499999761581421,0.0,-0.0078628677874803,60.0,2.398050308227539,-0.0,-6.851713152400407e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.40272002480924e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.90153566817753e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,7.313238165806979e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.901526209432632e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0004696851829066,285.4014587402344,294.1499938964844,288.5817565917969,286.0666809082031,289.3721618652344,288.6883239746094,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019072797149,6.087072179639108e-09,0.0010019011097028,-0.0149994548410177,0.0,0.6499999761581421,0.0,-0.0078304400667548,60.0,2.3681740760803223,-0.0,-6.844067712563628e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.40272002480924e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.90153566817753e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,7.313238165806979e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.901526209432632e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0004696851829066,285.4014587402344,294.1499938964844,288.5817565917969,286.0666809082031,289.3721618652344,288.6883239746094,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019072797149,6.087072179639108e-09,0.0010019011097028,-0.0149994548410177,0.0,0.6499999761581421,0.0,-0.0078304400667548,60.0,2.3681740760803223,-0.0,-6.844067712563628e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.397098619956525e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.89561594906263e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,7.308866042876616e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.895606490317732e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0004694043600466,285.39813232421875,294.1499938964844,288.53741455078125,286.0451354980469,289.3575744628906,288.65899658203125,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013075079768,6.0169464966008945e-09,0.0010013014543801,-0.0148157523944973,0.0,0.6499999761581421,0.0,-0.0077956751920282,60.0,2.3359177112579346,-0.0,-6.835877286448523e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.397098619956525e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.89561594906263e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,7.308866042876616e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.895606490317732e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0004694043600466,285.39813232421875,294.1499938964844,288.53741455078125,286.0451354980469,289.3575744628906,288.65899658203125,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013075079768,6.0169464966008945e-09,0.0010013014543801,-0.0148157523944973,0.0,0.6499999761581421,0.0,-0.0077956751920282,60.0,2.3359177112579346,-0.0,-6.835877286448523e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.391284402227028e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.889493230730297e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,7.304344035219401e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.889483771985395e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0004691139329224,285.39483642578125,294.1499938964844,288.4904479980469,286.0229187011719,289.3425598144531,288.6269226074219,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.9444231759187005e-09,0.0010006813099607,-0.0146257681772112,0.0,0.6499999761581421,0.0,-0.0077597219496965,60.0,2.3019559383392334,-0.0,-6.82741116975194e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.391284402227028e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.889493230730297e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,7.304344035219401e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.889483771985395e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0004691139329224,285.39483642578125,294.1499938964844,288.4904479980469,286.0229187011719,289.3425598144531,288.6269226074219,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.9444231759187005e-09,0.0010006813099607,-0.0146257681772112,0.0,0.6499999761581421,0.0,-0.0077597219496965,60.0,2.3019559383392334,-0.0,-6.82741116975194e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,9.38835582928732e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.886408952297644e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.3020659328904e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,9.886399493552744e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0004689676570706,285.3932189941406,294.1499938964844,288.466064453125,286.0115966796875,289.3348083496094,288.6097412109375,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003747884184,5.907893285694854e-09,0.0010003689676523,-0.0145300738513469,0.0,0.6499999761581421,0.0,-0.0077416128478944,60.0,2.2842273712158203,-0.0,-6.823149334422851e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,9.385443263454364e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,9.883342136163265e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,7.299800927285105e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,9.883332677418366e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0004688221670221,285.3916015625,294.1499938964844,288.441162109375,286.00018310546875,289.32696533203125,288.5919189453125,285.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000640759244,5.871564123793861e-09,0.0010000582551583,-0.0144349038600921,0.0,0.6499999761581421,0.0,-0.0077236029319465,60.0,2.2661478519439697,-0.0,-6.818911657546779e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,9.379756374983116e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,9.87735329545103e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,7.295377145055681e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.877343836706132e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,0.0004685381136368,285.3883972167969,294.1499938964844,288.3900146484375,285.97705078125,289.3108215332031,288.5542907714844,285.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.800627977947671e-09,0.0009994516149163,-0.0142490742728114,0.0,0.6499999761581421,0.0,-0.0076884366571903,60.0,2.2289369106292725,-0.0,-6.81064094010253e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,9.379756374983116e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,9.87735329545103e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,7.295377145055681e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.877343836706132e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,0.0004685381136368,285.3883972167969,294.1499938964844,288.3900146484375,285.97705078125,289.3108215332031,288.5542907714844,285.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.800627977947671e-09,0.0009994516149163,-0.0142490742728114,0.0,0.6499999761581421,0.0,-0.0076884366571903,60.0,2.2289369106292725,-0.0,-6.81064094010253e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.374400542583317e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,9.871712973108516e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,7.291211659321561e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.871703514363615e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0004682705621235,285.38525390625,294.1499938964844,288.3373107910156,285.95367431640625,289.2940368652344,288.5140991210937,285.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988860692828,5.7338129799688894e-09,0.0009988803649321,-0.0140740405768156,0.0,0.6499999761581421,0.0,-0.0076553132385015,60.0,2.190603733062744,-0.0,-6.802855523346808e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.374400542583317e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,9.871712973108516e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,7.291211659321561e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.871703514363615e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0004682705621235,285.38525390625,294.1499938964844,288.3373107910156,285.95367431640625,289.2940368652344,288.5140991210937,285.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988860692828,5.7338129799688894e-09,0.0009988803649321,-0.0140740405768156,0.0,0.6499999761581421,0.0,-0.0076553132385015,60.0,2.190603733062744,-0.0,-6.802855523346808e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.36954966164194e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.866603795671836e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,7.287438347702846e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,9.8665950645227e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0004680282436311,285.3821716308594,294.1499938964844,288.283447265625,285.9302062988281,289.276611328125,288.4716491699219,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673293390628942e-09,0.0009983627824112,-0.0139154959470033,0.0,0.6499999761581421,0.0,-0.0076253111474215,60.0,2.1514902114868164,-0.0,-6.795807649950802e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.36954966164194e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.866603795671836e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,7.287438347702846e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,9.8665950645227e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0004680282436311,285.3821716308594,294.1499938964844,288.283447265625,285.9302062988281,289.276611328125,288.4716491699219,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673293390628942e-09,0.0009983627824112,-0.0139154959470033,0.0,0.6499999761581421,0.0,-0.0076253111474215,60.0,2.1514902114868164,-0.0,-6.795807649950802e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.365380537929012e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,9.8622142104432e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,7.284195453394204e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,9.862205479294062e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0004678200057242,285.3791198730469,294.1499938964844,288.2288513183594,285.9067687988281,289.258544921875,288.4271850585937,285.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621274556943945e-09,0.0009979179594665,-0.0137792211025953,0.0,0.6499999761581421,0.0,-0.0075995228253304,60.0,2.111906051635742,-0.0,-6.78975311529939e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.365380537929012e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,9.8622142104432e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,7.284195453394204e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,9.862205479294062e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0004678200057242,285.3791198730469,294.1499938964844,288.2288513183594,285.9067687988281,289.258544921875,288.4271850585937,285.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621274556943945e-09,0.0009979179594665,-0.0137792211025953,0.0,0.6499999761581421,0.0,-0.0075995228253304,60.0,2.111906051635742,-0.0,-6.78975311529939e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.363610297441484e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.860349382506683e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,7.282818842213601e-05,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,9.860341378953308e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0004677315882872,285.37762451171875,294.1499938964844,288.2013854980469,285.8951110839844,289.249267578125,288.4042663574219,285.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599180674664694e-09,0.0009977290173992,-0.0137213403359055,0.0,0.6499999761581421,0.0,-0.0075885700061917,60.0,2.092027187347412,-0.0,-6.787181661138676e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,9.362071432406084e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,9.858729026746003e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,7.281621947186068e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,9.858720295596868e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.000467654725071,285.3761291503906,294.1499938964844,288.1738586425781,285.8835144042969,289.23980712890625,288.38092041015625,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975703433156,5.57997070771421e-09,0.0009975647553801,-0.0136710163205862,0.0,0.6499999761581421,0.0,-0.007579046767205,60.0,2.0721447467803955,-0.0,-6.784947004234709e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,9.360382682643832e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,9.856950055109336e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,7.280307909240946e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,9.8569413239602e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0004675703239627,285.3741149902344,294.1499938964844,288.136474609375,285.86785888671875,289.2266845703125,288.3486328125,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973897831514,5.558870252997394e-09,0.0009973843116313,-0.0136157376691699,0.0,0.6499999761581421,0.0,-0.0075685861520469,60.0,2.0451560020446777,-0.0,-6.782492079082658e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.359767136629672e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,9.856302494881676e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,7.279829151229933e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,9.856293763732538e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0004675395903177,285.3731689453125,294.1499938964844,288.118896484375,285.8605651855469,289.2204284667969,288.3332214355469,285.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.5511808483288405e-09,0.0009973185369744,-0.0135955940932035,0.0,0.6499999761581421,0.0,-0.0075647737830877,60.0,2.032498598098755,-0.0,-6.781598216321072e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.358632087241858e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,9.855106327449904e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,7.278945849975571e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.855098323896529e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.000467482896056,285.3702697753906,294.1499938964844,288.0643005371094,285.8381042480469,289.200439453125,288.2843017578125,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972024708986,5.536962444097071e-09,0.0009971968829631,-0.0135583449155092,0.0,0.6499999761581421,0.0,-0.0075577250681817,60.0,1.993248462677002,-0.0,-6.779944783374958e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.358632087241858e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,9.855106327449904e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,7.278945849975571e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.855098323896529e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.000467482896056,285.3702697753906,294.1499938964844,288.0643005371094,285.8381042480469,289.200439453125,288.2843017578125,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972024708986,5.536962444097071e-09,0.0009971968829631,-0.0135583449155092,0.0,0.6499999761581421,0.0,-0.0075577250681817,60.0,1.993248462677002,-0.0,-6.779944783374958e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,9.358777606394142e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.855259850155562e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,7.279059354914352e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,9.855251846602188e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0004674901720136,285.3674011230469,294.1499938964844,288.01043701171875,285.8163146972656,289.1798095703125,288.2343444824219,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538705050156523e-09,0.0009972117841243,-0.0135629102587699,0.0,0.6499999761581421,0.0,-0.0075585888698697,60.0,1.9546695947647093,-0.0,-6.78014728805465e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,9.358777606394142e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.855259850155562e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,7.279059354914352e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,9.855251846602188e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0004674901720136,285.3674011230469,294.1499938964844,288.01043701171875,285.8163146972656,289.1798095703125,288.2343444824219,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538705050156523e-09,0.0009972117841243,-0.0135629102587699,0.0,0.6499999761581421,0.0,-0.0075585888698697,60.0,1.9546695947647093,-0.0,-6.78014728805465e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.360260446555912e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,9.856821270659566e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.2802125941962e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,9.85681326710619e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0004675642703659,285.3645935058594,294.1499938964844,287.9577331542969,285.7952880859375,289.1585998535156,288.1836242675781,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.5571103274587585e-09,0.0009973690612241,-0.0136111285537481,0.0,0.6499999761581421,0.0,-0.0075677130371332,60.0,1.9170446395874023,-0.0,-6.782287442774759e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.360260446555912e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,9.856821270659566e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.2802125941962e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,9.85681326710619e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0004675642703659,285.3645935058594,294.1499938964844,287.9577331542969,285.7952880859375,289.1585998535156,288.1836242675781,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.5571103274587585e-09,0.0009973690612241,-0.0136111285537481,0.0,0.6499999761581421,0.0,-0.0075677130371332,60.0,1.9170446395874023,-0.0,-6.782287442774759e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,9.361466800328344e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,9.858091652859002e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,7.28115119272843e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,9.858082921709864e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.000467624515295,285.3631896972656,294.1499938964844,287.93194580078125,285.78515625,289.14776611328125,288.1580505371094,285.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975028224289,5.572102335094087e-09,0.0009974972344934,-0.0136504033580422,0.0,0.6499999761581421,0.0,-0.0075751449912786,60.0,1.898669719696045,-0.0,-6.78403182519105e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,9.36297801672481e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,9.859682904789224e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,7.28232625988312e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.859674901235849e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0004677000106312,285.36181640625,294.1499938964844,287.9065856933594,285.7752380371094,289.1368103027344,288.1324157714844,285.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976635919883,5.590894858187312e-09,0.0009976580040529,-0.0136996349319815,0.0,0.6499999761581421,0.0,-0.0075844614766538,60.0,1.8806089162826536,-0.0,-6.786218165188984e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,9.366875747218728e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,9.863786544883624e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,7.28535742382519e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,9.863778541330248e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0004678946861531,285.3591003417969,294.1499938964844,287.8572998046875,285.75634765625,289.114501953125,288.0811462402344,285.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980781469494,5.6393862912784715e-09,0.0009980725590139,-0.0138266691938042,0.0,0.6499999761581421,0.0,-0.0076085003092885,60.0,1.8456062078475952,-0.0,-6.791860585053655e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,9.366875747218728e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,9.863786544883624e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,7.28535742382519e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,9.863778541330248e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0004678946861531,285.3591003417969,294.1499938964844,287.8572998046875,285.75634765625,289.114501953125,288.0811462402344,285.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980781469494,5.6393862912784715e-09,0.0009980725590139,-0.0138266691938042,0.0,0.6499999761581421,0.0,-0.0076085003092885,60.0,1.8456062078475952,-0.0,-6.791860585053655e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.371731721330434e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.868900087894872e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,7.289134373422712e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,9.868892084341496e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.00046813726658,285.3564453125,294.1499938964844,287.810302734375,285.7387390136719,289.0917358398437,288.0300598144531,285.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594914563,5.699815730508817e-09,0.0009985892102122,-0.0139849772676825,0.0,0.6499999761581421,0.0,-0.0076384572312235,60.0,1.8122121095657349,-0.0,-6.798896379223153e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.371731721330434e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.868900087894872e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,7.289134373422712e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,9.868892084341496e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.00046813726658,285.3564453125,294.1499938964844,287.810302734375,285.7387390136719,289.0917358398437,288.0300598144531,285.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594914563,5.699815730508817e-09,0.0009985892102122,-0.0139849772676825,0.0,0.6499999761581421,0.0,-0.0076384572312235,60.0,1.8122121095657349,-0.0,-6.798896379223153e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,9.377321839565413e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,9.874786337604746e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,7.293481758097187e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,9.87477833405137e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0004684164887294,285.3537902832031,294.1499938964844,287.7659912109375,285.7225952148437,289.06854248046875,287.97967529296875,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7693965160865446e-09,0.000999184208922,-0.0141672575846314,0.0,0.6499999761581421,0.0,-0.0076729515567421,60.0,1.7806689739227295,-0.0,-6.807001540209967e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,9.377321839565413e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,9.874786337604746e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,7.293481758097187e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,9.87477833405137e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0004684164887294,285.3537902832031,294.1499938964844,287.7659912109375,285.7225952148437,289.06854248046875,287.97967529296875,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7693965160865446e-09,0.000999184208922,-0.0141672575846314,0.0,0.6499999761581421,0.0,-0.0076729515567421,60.0,1.7806689739227295,-0.0,-6.807001540209967e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,9.383438737131657e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.881227742880584e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,7.298239506781101e-05,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.881219739327209e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0004687220498453,285.3512268066406,294.1499938964844,287.7247314453125,285.7081298828125,289.0449523925781,287.9304504394531,285.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845540496096646e-09,0.000999835319817,-0.0143667310476303,0.0,0.6499999761581421,0.0,-0.0077106994576752,60.0,1.751209378242493,-0.0,-6.815876929522346e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,9.383438737131657e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.881227742880584e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,7.298239506781101e-05,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.881219739327209e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0004687220498453,285.3512268066406,294.1499938964844,287.7247314453125,285.7081298828125,289.0449523925781,287.9304504394531,285.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845540496096646e-09,0.000999835319817,-0.0143667310476303,0.0,0.6499999761581421,0.0,-0.0077106994576752,60.0,1.751209378242493,-0.0,-6.815876929522346e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
