time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347100,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,9.386607416672632e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,9.884564497042447e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,7.300703873625025e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,9.884557221084832e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,0.0004688803455792,285.3499450683594,294.1499938964844,287.7053527832031,285.7015380859375,289.0331115722656,287.90625,285.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884991605142886e-09,0.0010001726914197,-0.0144700799137353,0.0,0.6499999761581421,0.0,-0.0077302572317421,60.0,1.7371309995651243,-0.0,-6.820477693736393e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,9.389789920533076e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,9.88791580311954e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,7.30317915440537e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,9.887907799566165e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0004690393107011,285.3486633300781,294.1499938964844,287.6868896484375,285.6954650878906,289.0211486816406,287.8826599121094,285.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924604362661512e-09,0.0010005114600062,-0.0145738516002893,0.0,0.6499999761581421,0.0,-0.0077498950995504,60.0,1.723852515220642,-0.0,-6.825098353147041e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,9.394570224685594e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,9.892949310597032e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,7.306897168746218e-05,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.892942034639418e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.0004692780785262,285.3467712402344,294.1499938964844,287.66064453125,285.68719482421875,289.0028991699219,287.84783935546875,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010262485593,5.9841136490490515e-09,0.0010010203113779,-0.014729743823409,0.0,0.6499999761581421,0.0,-0.0077793966047465,60.0,1.7048379182815552,-0.0,-6.832043908389096e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,9.396026871399954e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,9.894483810057864e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,7.308030035346746e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,9.89447653410025e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0004693508672062,285.3461608886719,294.1499938964844,287.6528625488281,285.684814453125,288.9971008300781,287.8372497558594,285.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011814301833,6.002252028736166e-09,0.0010011753765866,-0.0147772589698433,0.0,0.6499999761581421,0.0,-0.0077883885242044,60.0,1.6992284059524536,-0.0,-6.834161325741661e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,9.401894931215792e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.900662553263828e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,7.312594243558124e-05,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,9.900655277306214e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0004696440009865,285.3437194824219,294.1499938964844,287.6230163574219,285.6763610839844,288.9729309082031,287.7945556640625,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018061148002,6.075296266061514e-09,0.0010018000612035,-0.0149686066433787,0.0,0.6499999761581421,0.0,-0.0078245997428894,60.0,1.677198886871338,-0.0,-6.842692101827198e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,9.401894931215792e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.900662553263828e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,7.312594243558124e-05,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,9.900655277306214e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0004696440009865,285.3437194824219,294.1499938964844,287.6230163574219,285.6763610839844,288.9729309082031,287.7945556640625,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018061148002,6.075296266061514e-09,0.0010018000612035,-0.0149686066433787,0.0,0.6499999761581421,0.0,-0.0078245997428894,60.0,1.677198886871338,-0.0,-6.842692101827198e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,9.406973549630492e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,9.906010382110252e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,7.316544360946864e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.90600310615264e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0004698976990766,285.34130859375,294.1499938964844,287.5977478027344,285.6702880859375,288.94873046875,287.7553405761719,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023467475548,6.1385092564592014e-09,0.0010023405775427,-0.0151341976597905,0.0,0.6499999761581421,0.0,-0.00785593688488,60.0,1.6582318544387815,-0.0,-6.85007890410816e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,9.406973549630492e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,9.906010382110252e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,7.316544360946864e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.90600310615264e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0004698976990766,285.34130859375,294.1499938964844,287.5977478027344,285.6702880859375,288.94873046875,287.7553405761719,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023467475548,6.1385092564592014e-09,0.0010023405775427,-0.0151341976597905,0.0,0.6499999761581421,0.0,-0.00785593688488,60.0,1.6582318544387815,-0.0,-6.85007890410816e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,9.411098290001974e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.91035412880592e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,7.319752330658957e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,9.910346852848306e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.0004701037250924,285.33892822265625,294.1499938964844,287.5774230957031,285.666748046875,288.9245910644531,287.7191772460937,285.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027857497334,6.189835310976832e-09,0.001002779463306,-0.0152686508372426,0.0,0.6499999761581421,0.0,-0.0078813815489411,60.0,1.6419872045516968,-0.0,-6.85608014805439e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,9.411098290001974e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.91035412880592e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,7.319752330658957e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,9.910346852848306e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.0004701037250924,285.33892822265625,294.1499938964844,287.5774230957031,285.666748046875,288.9245910644531,287.7191772460937,285.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027857497334,6.189835310976832e-09,0.001002779463306,-0.0152686508372426,0.0,0.6499999761581421,0.0,-0.0078813815489411,60.0,1.6419872045516968,-0.0,-6.85608014805439e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,9.412585495738313e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,9.911919914884491e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,7.320908480323851e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,9.91191263892688e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,0.0004701779980678,285.3377380371094,294.1499938964844,287.5692443847656,285.6659851074219,288.91259765625,287.7029724121094,285.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029436089098,6.208330294299458e-09,0.0010029374388977,-0.0153171001002192,0.0,0.6499999761581421,0.0,-0.0078905494883656,60.0,1.6353968381881714,-0.0,-6.858243040142042e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.413922089152038e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,9.913327085087076e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,7.321948214666918e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,9.913319809129462e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0004702447622548,285.3365783691406,294.1499938964844,287.5624389648437,285.6659545898437,288.9006042480469,287.687255859375,285.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030861012637,6.224949444799677e-09,0.0010030799312517,-0.015360633842647,0.0,0.6499999761581421,0.0,-0.0078987898305058,60.0,1.6291509866714478,-0.0,-6.860187085067082e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,9.415201930096372e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.914675320032984e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,7.322943565668538e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.91466804407537e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0004703087324742,285.33428955078125,294.1499938964844,287.5531616210937,285.6680603027344,288.8768615722656,287.6598205566406,285.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032219579443,6.2408398449065325e-09,0.0010032157879322,-0.0154022593051195,0.0,0.6499999761581421,0.0,-0.0079066678881645,60.0,1.6199315786361694,-0.0,-6.86204586486383e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,9.415201930096372e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.914675320032984e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,7.322943565668538e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.91466804407537e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0004703087324742,285.33428955078125,294.1499938964844,287.5531616210937,285.6680603027344,288.8768615722656,287.6598205566406,285.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032219579443,6.2408398449065325e-09,0.0010032157879322,-0.0154022593051195,0.0,0.6499999761581421,0.0,-0.0079066678881645,60.0,1.6199315786361694,-0.0,-6.86204586486383e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,9.41480611800216e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,9.91425768006593e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,7.322635792661458e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.914251131704076e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0004702889418695,285.33203125,294.1499938964844,287.54998779296875,285.6732788085937,288.8534851074219,287.6372985839844,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031793499365,6.235841176760459e-09,0.0010031730635091,-0.0153891658410429,0.0,0.6499999761581421,0.0,-0.0079041896387934,60.0,1.6144191026687622,-0.0,-6.8614610881923e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,9.41480611800216e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,9.91425768006593e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,7.322635792661458e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.914251131704076e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0004702889418695,285.33203125,294.1499938964844,287.54998779296875,285.6732788085937,288.8534851074219,287.6372985839844,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031793499365,6.235841176760459e-09,0.0010031730635091,-0.0153891658410429,0.0,0.6499999761581421,0.0,-0.0079041896387934,60.0,1.6144191026687622,-0.0,-6.8614610881923e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.413136285729706e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,9.912499081110582e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,7.321337034227327e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.912492532748728e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0004702055302914,285.329833984375,294.1499938964844,287.54998779296875,285.6794738769531,288.8305358886719,287.619384765625,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030008852481,6.214976089324864e-09,0.0010029947152361,-0.0153345083817839,0.0,0.6499999761581421,0.0,-0.0078938463702797,60.0,1.611616611480713,-0.0,-6.859020373894964e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.413136285729706e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,9.912499081110582e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,7.321337034227327e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.912492532748728e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0004702055302914,285.329833984375,294.1499938964844,287.54998779296875,285.6794738769531,288.8305358886719,287.619384765625,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030008852481,6.214976089324864e-09,0.0010029947152361,-0.0153345083817839,0.0,0.6499999761581421,0.0,-0.0078938463702797,60.0,1.611616611480713,-0.0,-6.859020373894964e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.41078396863304e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,9.910021617542952e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,7.319506403291598e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,9.9100150691811e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.000470088009024,285.3276672363281,294.1499938964844,287.54998779296875,285.6844787597656,288.8079528808594,287.6051025390625,285.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.1856018085393324e-09,0.0010027434909716,-0.0152575615793466,0.0,0.6499999761581421,0.0,-0.0078792842105031,60.0,1.609731674194336,-0.0,-6.855584899767565e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.41078396863304e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,9.910021617542952e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,7.319506403291598e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,9.9100150691811e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.000470088009024,285.3276672363281,294.1499938964844,287.54998779296875,285.6844787597656,288.8079528808594,287.6051025390625,285.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.1856018085393324e-09,0.0010027434909716,-0.0152575615793466,0.0,0.6499999761581421,0.0,-0.0078792842105031,60.0,1.609731674194336,-0.0,-6.855584899767565e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,9.409300400875507e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,9.908460197038949e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,7.31835316400975e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,9.908452921081334e-05,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0004700139397755,285.3265991210937,294.1499938964844,287.54998779296875,285.68658447265625,288.796875,287.59942626953125,285.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025914525613,6.1670961670756705e-09,0.0010025852825492,-0.0152090834453701,0.0,0.6499999761581421,0.0,-0.0078701097518205,60.0,1.6089237928390503,-0.0,-6.853421297137174e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,9.407724428456277e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,9.906799823511392e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,7.31712716515176e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.90679327514954e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0004699351848103,285.3255310058594,294.1499938964844,287.54998779296875,285.6884155273437,288.7858581542969,287.5942687988281,285.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024229995906,6.147421682811682e-09,0.0010024168295785,-0.0151575449854135,0.0,0.6499999761581421,0.0,-0.0078603560104966,60.0,1.6081258058547974,-0.0,-6.851121270301519e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.404851152794436e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,9.903773752739652e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,7.314891990972683e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,9.9037672043778e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,0.0004697916738223,285.32379150390625,294.1499938964844,287.54998779296875,285.6909484863281,288.7675476074219,287.5865478515625,285.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021165944635,6.111575245881795e-09,0.0010021105408668,-0.0150636425241827,0.0,0.6499999761581421,0.0,-0.0078425863757729,60.0,1.6067874431610107,-0.0,-6.846931199788743e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.404233423992991e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,9.903123282128944e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,7.314411777770147e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,9.903116733767092e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0004697607946582,285.3234558105469,294.1499938964844,287.54998779296875,285.6913452148437,288.7640991210937,287.5853271484375,285.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020507033914,6.103869409912477e-09,0.0010020446497946,-0.015043456107378,0.0,0.6499999761581421,0.0,-0.0078387660905718,60.0,1.6065287590026855,-0.0,-6.846030942142535e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,9.400286216987296e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,9.898966527543962e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,7.311341323656961e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.898959979182108e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,0.0004695636453106,285.3214111328125,294.1499938964844,287.54998779296875,285.6933288574219,288.74273681640625,287.5782470703125,285.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054631018770351e-09,0.0010016235755756,-0.0149144707247614,0.0,0.6499999761581421,0.0,-0.0078143561258912,60.0,1.6049010753631592,-0.0,-6.84027838815382e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,9.400286216987296e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,9.898966527543962e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,7.311341323656961e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.898959979182108e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,0.0004695636453106,285.3214111328125,294.1499938964844,287.54998779296875,285.6933288574219,288.74273681640625,287.5782470703125,285.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054631018770351e-09,0.0010016235755756,-0.0149144707247614,0.0,0.6499999761581421,0.0,-0.0078143561258912,60.0,1.6049010753631592,-0.0,-6.84027838815382e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.395965753355996e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,9.894416871247812e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,7.307981286430731e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,9.89441032288596e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.000469347811304,285.31939697265625,294.1499938964844,287.54998779296875,285.6944885253906,288.7217712402344,287.5726318359375,285.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011688573285,6.000742569511885e-09,0.0010011628037318,-0.0147733045741915,0.0,0.6499999761581421,0.0,-0.0077876416034996,60.0,1.603227615356445,-0.0,-6.833985111143194e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.395965753355996e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,9.894416871247812e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,7.307981286430731e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,9.89441032288596e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.000469347811304,285.31939697265625,294.1499938964844,287.54998779296875,285.6944885253906,288.7217712402344,287.5726318359375,285.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011688573285,6.000742569511885e-09,0.0010011628037318,-0.0147733045741915,0.0,0.6499999761581421,0.0,-0.0077876416034996,60.0,1.603227615356445,-0.0,-6.833985111143194e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.39137680688873e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.889584907796234e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,7.304412429220974e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,9.88957835943438e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0004691186186391,285.31744384765625,294.1499938964844,287.54998779296875,285.6948547363281,288.701171875,287.5682067871094,285.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943515013484557e-09,0.0010006735101342,-0.0146233895793557,0.0,0.6499999761581421,0.0,-0.0077592716552317,60.0,1.601515531539917,-0.0,-6.827305298884312e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.39137680688873e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.889584907796234e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,7.304412429220974e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,9.88957835943438e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0004691186186391,285.31744384765625,294.1499938964844,287.54998779296875,285.6948547363281,288.701171875,287.5682067871094,285.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943515013484557e-09,0.0010006735101342,-0.0146233895793557,0.0,0.6499999761581421,0.0,-0.0077592716552317,60.0,1.601515531539917,-0.0,-6.827305298884312e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,9.38898665481247e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.887067426461726e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.302552694454789e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,9.887061605695636e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0004689992056228,285.31646728515625,294.1499938964844,287.54998779296875,285.6947937011719,288.6910400390625,287.5664367675781,285.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004244977608,5.913706857541001e-09,0.0010004185605794,-0.0145453037694096,0.0,0.6499999761581421,0.0,-0.0077444943599402,60.0,1.6006455421447754,-0.0,-6.823827192192766e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,9.386572492076084e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,9.884525206871332e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,7.30067549739033e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,9.884518658509478e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0004688786284532,285.3155212402344,294.1499938964844,287.54998779296875,285.6945495605469,288.6810302734375,287.5648193359375,285.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.883598053202377e-09,0.0010001610498875,-0.0144664291292428,0.0,0.6499999761581421,0.0,-0.0077295680530369,60.0,1.5997718572616575,-0.0,-6.820314979449904e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,9.381689596921206e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.879383287625389e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,7.296877447515726e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,9.879376739263536e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0004686347092501,285.3136291503906,294.1499938964844,287.54998779296875,285.6936340332031,288.6611633300781,287.5619812011719,285.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705873015366e-09,0.0009996404405683,-0.0143069112673401,0.0,0.6499999761581421,0.0,-0.0076993815600872,60.0,1.5980184078216553,-0.0,-6.813214525891453e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,9.381689596921206e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.879383287625389e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,7.296877447515726e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,9.879376739263536e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0004686347092501,285.3136291503906,294.1499938964844,287.54998779296875,285.6936340332031,288.6611633300781,287.5619812011719,285.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705873015366e-09,0.0009996404405683,-0.0143069112673401,0.0,0.6499999761581421,0.0,-0.0076993815600872,60.0,1.5980184078216553,-0.0,-6.813214525891453e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,9.37672084546648e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,9.874150418909268e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,7.293012458831072e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.874143870547414e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,0.0004683864826802,285.311767578125,294.1499938964844,287.54998779296875,285.6921691894531,288.6416931152344,287.5596923828125,285.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760740329208147e-09,0.0009991105180233,-0.0141445808112621,0.0,0.6499999761581421,0.0,-0.0076686623506248,60.0,1.5962560176849363,-0.0,-6.805992569525189e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,9.37672084546648e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,9.874150418909268e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,7.293012458831072e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.874143870547414e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,0.0004683864826802,285.311767578125,294.1499938964844,287.54998779296875,285.6921691894531,288.6416931152344,287.5596923828125,285.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760740329208147e-09,0.0009991105180233,-0.0141445808112621,0.0,0.6499999761581421,0.0,-0.0076686623506248,60.0,1.5962560176849363,-0.0,-6.805992569525189e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.371701889904216e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,9.868865890894084e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,7.289108907571062e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,9.868859342532232e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.0004681358113884,285.3099670410156,294.1499938964844,287.54998779296875,285.69024658203125,288.62255859375,287.5578918457031,285.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998581177555,5.698162386380545e-09,0.0009985754732042,-0.0139806466177105,0.0,0.6499999761581421,0.0,-0.0076376399956643,60.0,1.5944913625717163,-0.0,-6.79870382214176e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
