time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349320,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.371701889904216e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,9.868865890894084e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,7.289108907571062e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,9.868859342532232e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.0004681358113884,285.3099670410156,294.1499938964844,287.54998779296875,285.69024658203125,288.62255859375,287.5578918457031,285.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998581177555,5.698162386380545e-09,0.0009985754732042,-0.0139806466177105,0.0,0.6499999761581421,0.0,-0.0076376399956643,60.0,1.5944913625717163,-0.0,-6.79870382214176e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,9.36656870180741e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,9.863459854386748e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,7.28511658962816e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,9.863454033620656e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0004678794066421,285.3081970214844,294.1499938964844,287.54998779296875,285.6879577636719,288.6037902832031,287.55645751953125,285.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980336762964,5.634150479494337e-09,0.000998028088361,-0.0138129526749253,0.0,0.6499999761581421,0.0,-0.0076059061102569,60.0,1.592719316482544,-0.0,-6.791250939386373e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,9.36656870180741e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,9.863459854386748e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,7.28511658962816e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,9.863454033620656e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0004678794066421,285.3081970214844,294.1499938964844,287.54998779296875,285.6879577636719,288.6037902832031,287.55645751953125,285.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980336762964,5.634150479494337e-09,0.000998028088361,-0.0138129526749253,0.0,0.6499999761581421,0.0,-0.0076059061102569,60.0,1.592719316482544,-0.0,-6.791250939386373e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.363909339299424e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,9.860658610705286e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,7.283047307282686e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,9.860652789939196e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0004677465476561,285.3073425292969,294.1499938964844,287.54998779296875,285.68670654296875,288.5945739746094,287.55584716796875,285.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977500885725,5.600985453213525e-09,0.000997744500637,-0.0137260695919394,0.0,0.6499999761581421,0.0,-0.0075894650071859,60.0,1.5918245315551758,-0.0,-6.78739198178846e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.361215052194892e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,9.857821714831516e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,7.280951831489801e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,9.857815894065423e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0004676119715441,285.30645751953125,294.1499938964844,287.54998779296875,285.68536376953125,288.5854187011719,287.5553283691406,285.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567391436755997e-09,0.0009974570712074,-0.0136380614712834,0.0,0.6499999761581421,0.0,-0.007572810165584,60.0,1.590925693511963,-0.0,-6.783483286199046e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,9.356147347716616e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,9.852484799921513e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.277010445250198e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,9.85247897915542e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0004673588264267,285.3049011230469,294.1499938964844,287.54998779296875,285.68280029296875,288.5687255859375,287.5544128417969,285.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969223756343,5.504205535800111e-09,0.0009969169041141,-0.0134725300595164,0.0,0.6499999761581421,0.0,-0.007541486993432,60.0,1.5892601013183594,-0.0,-6.776135563768548e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.355685324408114e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,9.851998765952884e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,7.276651012944058e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.851992945186794e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,0.0004673357470892,285.3047790527344,294.1499938964844,287.54998779296875,285.6825866699219,288.5672912597656,287.5543518066406,285.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498446142837565e-09,0.000996867660433,-0.013457441702485,0.0,0.6499999761581421,0.0,-0.0075386315584182,60.0,1.5891127586364746,-0.0,-6.775466232511462e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,9.349822357762604e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,9.845824388321488e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,7.272091170307249e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.845818567555398e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.0004670428752433,285.3031005859375,294.1499938964844,287.54998779296875,285.6796569824219,288.5495300292969,287.5535888671875,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425345950271776e-09,0.0009962426265701,-0.013265935704112,0.0,0.6499999761581421,0.0,-0.0075023928657174,60.0,1.5872589349746704,-0.0,-6.766970983562717e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,9.349822357762604e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,9.845824388321488e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,7.272091170307249e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.845818567555398e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.0004670428752433,285.3031005859375,294.1499938964844,287.54998779296875,285.6796569824219,288.5495300292969,287.5535888671875,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425345950271776e-09,0.0009962426265701,-0.013265935704112,0.0,0.6499999761581421,0.0,-0.0075023928657174,60.0,1.5872589349746704,-0.0,-6.766970983562717e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,9.3436632596422e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,9.839338599704206e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,7.26730067981407e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,9.839332778938116e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0004667352477554,285.3014831542969,294.1499938964844,287.54998779296875,285.6766662597656,288.5320739746094,287.5529479980469,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.3485642581563306e-09,0.000995586044155,-0.0130647830665111,0.0,0.6499999761581421,0.0,-0.0074643287807703,60.0,1.5853646993637085,-0.0,-6.75805296168619e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,9.3436632596422e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,9.839338599704206e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,7.26730067981407e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,9.839332778938116e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0004667352477554,285.3014831542969,294.1499938964844,287.54998779296875,285.6766662597656,288.5320739746094,287.5529479980469,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.3485642581563306e-09,0.000995586044155,-0.0130647830665111,0.0,0.6499999761581421,0.0,-0.0074643287807703,60.0,1.5853646993637085,-0.0,-6.75805296168619e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.33720002649352e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,9.832531941356136e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,7.262273720698431e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,9.832526848185807e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0004664123698603,285.2998962402344,294.1499938964844,287.54998779296875,285.6736755371094,288.51495361328125,287.5524597167969,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949022205546,5.267982938761406e-09,0.0009948969818651,-0.0128536755219101,0.0,0.6499999761581421,0.0,-0.007424381095916,60.0,1.583426833152771,-0.0,-6.748700798198115e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.33720002649352e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,9.832531941356136e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,7.262273720698431e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,9.832526848185807e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0004664123698603,285.2998962402344,294.1499938964844,287.54998779296875,285.6736755371094,288.51495361328125,287.5524597167969,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949022205546,5.267982938761406e-09,0.0009948969818651,-0.0128536755219101,0.0,0.6499999761581421,0.0,-0.007424381095916,60.0,1.583426833152771,-0.0,-6.748700798198115e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,9.333841444458812e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,9.828995098359884e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.259660924319178e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.828990005189552e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,0.0004662446153815,285.29913330078125,294.1499938964844,287.54998779296875,285.6722412109375,288.5065612792969,287.55224609375,285.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945441270247,5.226113319878323e-09,0.0009945388883352,-0.0127439843490719,0.0,0.6499999761581421,0.0,-0.0074036242440342,60.0,1.582438826560974,-0.0,-6.743843528056459e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,9.330431203125043e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,9.825404413277285e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,7.257008837768808e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.825398592511192e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.000466074241558,285.29833984375,294.1499938964844,287.54998779296875,285.6708068847656,288.4981994628906,287.55206298828125,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941804455593,5.183600215730166e-09,0.0009941753232851,-0.0126326065510511,0.0,0.6499999761581421,0.0,-0.0073825484141707,60.0,1.5814433097839355,-0.0,-6.738913782555755e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.323521953774616e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,9.8181284556631e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,7.251634815474972e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.81812336249277e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0004657291574403,285.2968139648437,294.1499938964844,287.54998779296875,285.6681213378906,288.4816589355469,287.5516967773437,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097474886639475e-09,0.0009934391127899,-0.0124069694429636,0.0,0.6499999761581421,0.0,-0.0073398537933826,60.0,1.5794377326965332,-0.0,-6.7289320782038e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.323521953774616e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,9.8181284556631e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,7.251634815474972e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.81812336249277e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0004657291574403,285.2968139648437,294.1499938964844,287.54998779296875,285.6681213378906,288.4816589355469,287.5516967773437,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097474886639475e-09,0.0009934391127899,-0.0124069694429636,0.0,0.6499999761581421,0.0,-0.0073398537933826,60.0,1.5794377326965332,-0.0,-6.7289320782038e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,9.316474461229518e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,9.810706978896631e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,7.246153109008446e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,9.81070115813054e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0004653770884033,285.2953491210937,294.1499938964844,287.54998779296875,285.66571044921875,288.4654235839844,287.5514221191406,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926927741616,5.009617165541158e-09,0.0009926877683028,-0.0121767930686473,0.0,0.6499999761581421,0.0,-0.0072962986305356,60.0,1.5774095058441162,-0.0,-6.71875781677045e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,9.316474461229518e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,9.810706978896631e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,7.246153109008446e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,9.81070115813054e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0004653770884033,285.2953491210937,294.1499938964844,287.54998779296875,285.66571044921875,288.4654235839844,287.5514221191406,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926927741616,5.009617165541158e-09,0.0009926877683028,-0.0121767930686473,0.0,0.6499999761581421,0.0,-0.0072962986305356,60.0,1.5774095058441162,-0.0,-6.71875781677045e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,9.309394226875156e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.803250577533618e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,7.240646664286032e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.803245484363288e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0004650234186556,285.2938842773437,294.1499938964844,287.54998779296875,285.66363525390625,288.449462890625,287.5511779785156,285.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.921357543707927e-09,0.0009919330477714,-0.0119455615058541,0.0,0.6499999761581421,0.0,-0.0072525446303188,60.0,1.5753740072250366,-0.0,-6.708543764943897e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,9.309394226875156e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.803250577533618e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,7.240646664286032e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.803245484363288e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0004650234186556,285.2938842773437,294.1499938964844,287.54998779296875,285.66363525390625,288.449462890625,287.5511779785156,285.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.921357543707927e-09,0.0009919330477714,-0.0119455615058541,0.0,0.6499999761581421,0.0,-0.0072525446303188,60.0,1.5753740072250366,-0.0,-6.708543764943897e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.302396210841836e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,9.795881487661973e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,7.235203520394862e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,9.795876394491644e-05,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.000464673852548,285.29248046875,294.1499938964844,287.54998779296875,285.6619567871094,288.433837890625,287.5509948730469,285.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911919478327,4.83412243568182e-09,0.0009911870583891,-0.0117170121520757,0.0,0.6499999761581421,0.0,-0.0072092982009053,60.0,1.5733492374420166,-0.0,-6.698456900267048e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.302396210841836e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,9.795881487661973e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,7.235203520394862e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,9.795876394491644e-05,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.000464673852548,285.29248046875,294.1499938964844,287.54998779296875,285.6619567871094,288.433837890625,287.5509948730469,285.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911919478327,4.83412243568182e-09,0.0009911870583891,-0.0117170121520757,0.0,0.6499999761581421,0.0,-0.0072092982009053,60.0,1.5733492374420166,-0.0,-6.698456900267048e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,9.299000521423296e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.7923053544946e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,7.232562347780913e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,9.792300261324272e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0004645042354241,285.2917785644531,294.1499938964844,287.54998779296875,285.66131591796875,288.4261779785156,287.5509338378906,285.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908296633511,4.791790075842073e-09,0.0009908248903229,-0.0116061046719551,0.0,0.6499999761581421,0.0,-0.0071883113123476,60.0,1.5723522901535034,-0.0,-6.693564102988604e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,9.29568850551732e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,9.788817260414362e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,7.229985931189731e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.788812167244032e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0004643387801479,285.2911071777344,294.1499938964844,287.54998779296875,285.6607971191406,288.4186096191406,287.5508728027344,285.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904768085107,4.750502213823893e-09,0.0009904720354825,-0.0114979315549135,0.0,0.6499999761581421,0.0,-0.0071678441017866,60.0,1.5713703632354736,-0.0,-6.688794229603445e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,9.289192530559376e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,9.781977132661268e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,7.224933506222442e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,9.781972039490938e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0004640143015421,285.28973388671875,294.1499938964844,287.54998779296875,285.6601867675781,288.4035339355469,287.5507202148437,285.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897840209305,4.6695265432106225e-09,0.0009897793643176,-0.0112857790663838,0.0,0.6499999761581421,0.0,-0.0071276994422078,60.0,1.5694248676300049,-0.0,-6.679444197743578e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,9.289192530559376e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,9.781977132661268e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,7.224933506222442e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,9.781972039490938e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0004640143015421,285.28973388671875,294.1499938964844,287.54998779296875,285.6601867675781,288.4035339355469,287.5507202148437,285.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897840209305,4.6695265432106225e-09,0.0009897793643176,-0.0112857790663838,0.0,0.6499999761581421,0.0,-0.0071276994422078,60.0,1.5694248676300049,-0.0,-6.679444197743578e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.28314184420742e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,9.775605576578528e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.22022814443335e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.775600483408198e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.0004637120873667,285.2884216308594,294.1499938964844,287.54998779296875,285.6602783203125,288.38873291015625,287.5506286621094,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891389636322,4.594098879096009e-09,0.0009891343070194,-0.011088159866631,0.0,0.6499999761581421,0.0,-0.0070903063751757,60.0,1.56754732131958,-0.0,-6.670740759773254e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.28314184420742e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,9.775605576578528e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.22022814443335e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.775600483408198e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.0004637120873667,285.2884216308594,294.1499938964844,287.54998779296875,285.6602783203125,288.38873291015625,287.5506286621094,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891389636322,4.594098879096009e-09,0.0009891343070194,-0.011088159866631,0.0,0.6499999761581421,0.0,-0.0070903063751757,60.0,1.56754732131958,-0.0,-6.670740759773254e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,9.277655772166328e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.769828466232866e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.215960795292631e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,9.769823373062536e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,0.0004634380456991,285.2871398925781,294.1499938964844,287.54998779296875,285.6610717773437,288.37420654296875,287.550537109375,285.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885539766401,4.525702035351742e-09,0.0009885494364425,-0.0109089594334363,0.0,0.6499999761581421,0.0,-0.0070563987828791,60.0,1.5657598972320557,-0.0,-6.662853735406318e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,9.277655772166328e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.769828466232866e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.215960795292631e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,9.769823373062536e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,0.0004634380456991,285.2871398925781,294.1499938964844,287.54998779296875,285.6610717773437,288.37420654296875,287.550537109375,285.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885539766401,4.525702035351742e-09,0.0009885494364425,-0.0109089594334363,0.0,0.6499999761581421,0.0,-0.0070563987828791,60.0,1.5657598972320557,-0.0,-6.662853735406318e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.272826719097792e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,9.764742571860552e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,7.212204218376428e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.764737478690222e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0004631968040484,285.285888671875,294.1499938964844,287.54998779296875,285.6626892089844,288.3599548339844,287.5504455566406,285.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880389552563,4.4654893116558014e-09,0.0009880345314741,-0.0107512027025222,0.0,0.6499999761581421,0.0,-0.0070265489630401,60.0,1.564079761505127,-0.0,-6.655913864506148e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.272826719097792e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,9.764742571860552e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,7.212204218376428e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.764737478690222e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0004631968040484,285.285888671875,294.1499938964844,287.54998779296875,285.6626892089844,288.3599548339844,287.5504455566406,285.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880389552563,4.4654893116558014e-09,0.0009880345314741,-0.0107512027025222,0.0,0.6499999761581421,0.0,-0.0070265489630401,60.0,1.564079761505127,-0.0,-6.655913864506148e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,9.270499140257016e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.762291301740332e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,7.210393960122019e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.762286208570004e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0004630805342458,285.2852478027344,294.1499938964844,287.54998779296875,285.6638488769531,288.3528747558594,287.5504150390625,285.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877907577902,4.43646763770289e-09,0.0009877863340079,-0.0106751648709177,0.0,0.6499999761581421,0.0,-0.0070121609605848,60.0,1.5632543563842771,-0.0,-6.65257005039166e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,9.2686852440238e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,9.76038136286661e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,7.20898387953639e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,9.760376997292042e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0004629899340216,285.28466796875,294.1499938964844,287.54998779296875,285.66522216796875,288.3459167480469,287.5503845214844,285.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875977411866,4.4138550592265355e-09,0.0009875933174043,-0.0106159187853336,0.0,0.6499999761581421,0.0,-0.0070009529590606,60.0,1.5625088214874268,-0.0,-6.6499659112651e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.26548964343965e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.75701623247005e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,7.206497684819624e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.75701113929972e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.0004628302995115,285.283447265625,294.1499938964844,287.54998779296875,285.6687316894531,288.3321533203125,287.5503234863281,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373996276285652e-09,0.0009872521040961,-0.0105114877223968,0.0,0.6499999761581421,0.0,-0.0069811916910111,60.0,1.561089277267456,-0.0,-6.64537580519209e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.26548964343965e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.75701623247005e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,7.206497684819624e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.75701113929972e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.0004628302995115,285.283447265625,294.1499938964844,287.54998779296875,285.6687316894531,288.3321533203125,287.5503234863281,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373996276285652e-09,0.0009872521040961,-0.0105114877223968,0.0,0.6499999761581421,0.0,-0.0069811916910111,60.0,1.561089277267456,-0.0,-6.64537580519209e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
