time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351540,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.263212268706412e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.754618076840416e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,7.204726716736332e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.754613711265848e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0004627165617421,285.28228759765625,294.1499938964844,287.54998779296875,285.6732788085937,288.3186340332031,287.55029296875,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.3455852249962845e-09,0.0009870091453194,-0.0104370489716529,0.0,0.6499999761581421,0.0,-0.0069671068340539,60.0,1.5598227977752686,-0.0,-6.642105176979386e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.263212268706412e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.754618076840416e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,7.204726716736332e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.754613711265848e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0004627165617421,285.28228759765625,294.1499938964844,287.54998779296875,285.6732788085937,288.3186340332031,287.55029296875,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.3455852249962845e-09,0.0009870091453194,-0.0104370489716529,0.0,0.6499999761581421,0.0,-0.0069671068340539,60.0,1.5598227977752686,-0.0,-6.642105176979386e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,9.2619338829536e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,9.753272024681792e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,7.203732093330473e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.753266931511462e-05,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004626527079381,285.2811584472656,294.1499938964844,287.54998779296875,285.6789245605469,288.3053283691406,287.5502319335937,285.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.3296148888316566e-09,0.0009868725901469,-0.0103952065110206,0.0,0.6499999761581421,0.0,-0.0069591891951859,60.0,1.558720350265503,-0.0,-6.640267002921973e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,9.2619338829536e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,9.753272024681792e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,7.203732093330473e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.753266931511462e-05,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004626527079381,285.2811584472656,294.1499938964844,287.54998779296875,285.6789245605469,288.3053283691406,287.5502319335937,285.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.3296148888316566e-09,0.0009868725901469,-0.0103952065110206,0.0,0.6499999761581421,0.0,-0.0069591891951859,60.0,1.558720350265503,-0.0,-6.640267002921973e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,9.261649393010885e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.752971527632326e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,7.203510904219002e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,9.752967162057756e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.000462638476165,285.280029296875,294.1499938964844,287.54998779296875,285.6856384277344,288.2922668457031,287.5502014160156,285.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868461638689,4.326026648016068e-09,0.0009868418565019,-0.0103858048096299,0.0,0.6499999761581421,0.0,-0.0069574103690683,60.0,1.5577869415283203,-0.0,-6.639854177592498e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,9.261649393010885e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.752971527632326e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,7.203510904219002e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,9.752967162057756e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.000462638476165,285.280029296875,294.1499938964844,287.54998779296875,285.6856384277344,288.2922668457031,287.5502014160156,285.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868461638689,4.326026648016068e-09,0.0009868418565019,-0.0103858048096299,0.0,0.6499999761581421,0.0,-0.0069574103690683,60.0,1.5577869415283203,-0.0,-6.639854177592498e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,9.261754166800527e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.75308212218806e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,7.20359239494428e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,9.753077756613492e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0004626437148544,285.27947998046875,294.1499938964844,287.54998779296875,285.6893615722656,288.2857666015625,287.5502014160156,285.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868573397397,4.327312730367794e-09,0.0009868529159575,-0.0103891743347048,0.0,0.6499999761581421,0.0,-0.0069580483250319,60.0,1.557363986968994,-0.0,-6.640001970481535e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,9.262275852961466e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,9.753631456987932e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,7.203998393379152e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,9.753627091413364e-05,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0004626697918865,285.2789611816406,294.1499938964844,287.54998779296875,285.6933288574219,288.2793884277344,287.5501708984375,285.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869128698483,4.3337973210100245e-09,0.0009869085624814,-0.0104061644524335,0.0,0.6499999761581421,0.0,-0.0069612637162208,60.0,1.557013988494873,-0.0,-6.64074875089682e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.263766696676612e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,9.755201608641072e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,7.205157453427091e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.755197243066505e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0004627442685887,285.27789306640625,294.1499938964844,287.54998779296875,285.701904296875,288.2667541503906,287.5501403808594,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870710782706,4.3523322723615365e-09,0.0009870667709037,-0.0104547273367643,0.0,0.6499999761581421,0.0,-0.0069704512134194,60.0,1.5563974380493164,-0.0,-6.64288180018957e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.263766696676612e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,9.755201608641072e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,7.205157453427091e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.755197243066505e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0004627442685887,285.27789306640625,294.1499938964844,287.54998779296875,285.701904296875,288.2667541503906,287.5501403808594,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870710782706,4.3523322723615365e-09,0.0009870667709037,-0.0104547273367643,0.0,0.6499999761581421,0.0,-0.0069704512134194,60.0,1.5563974380493164,-0.0,-6.64288180018957e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.266029519494624e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.757583757163955e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,7.206917507573962e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.757579391589388e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0004628572787623,285.2768859863281,294.1499938964844,287.54998779296875,285.7112731933594,288.2543334960937,287.5501403808594,285.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873118251562,4.380479978749463e-09,0.0009873074013739,-0.0105284759774804,0.0,0.6499999761581421,0.0,-0.0069844052195549,60.0,1.555920958518982,-0.0,-6.646122585607372e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.266029519494624e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.757583757163955e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,7.206917507573962e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.757579391589388e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0004628572787623,285.2768859863281,294.1499938964844,287.54998779296875,285.7112731933594,288.2543334960937,287.5501403808594,285.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873118251562,4.380479978749463e-09,0.0009873074013739,-0.0105284759774804,0.0,0.6499999761581421,0.0,-0.0069844052195549,60.0,1.555920958518982,-0.0,-6.646122585607372e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,9.268923167837784e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,9.760630928212775e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,7.209167961264029e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,9.760626562638208e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0004630018083844,285.27587890625,294.1499938964844,287.54998779296875,285.7214050292969,288.2420654296875,287.55010986328125,285.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876198600977,4.416492060954624e-09,0.0009876154363155,-0.0106228282675147,0.0,0.6499999761581421,0.0,-0.0070022582076489,60.0,1.5555498600006104,-0.0,-6.650269313013268e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,9.268923167837784e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,9.760630928212775e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,7.209167961264029e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,9.760626562638208e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0004630018083844,285.27587890625,294.1499938964844,287.54998779296875,285.7214050292969,288.2420654296875,287.55010986328125,285.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876198600977,4.416492060954624e-09,0.0009876154363155,-0.0106228282675147,0.0,0.6499999761581421,0.0,-0.0070022582076489,60.0,1.5555498600006104,-0.0,-6.650269313013268e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.272459283238275e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,9.764354763319716e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,7.21191827324219e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.764350397745147e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0004631784686353,285.27490234375,294.1499938964844,287.54998779296875,285.732177734375,288.23004150390625,287.5500793457031,285.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.4605181770407415e-09,0.0009879919234663,-0.0107381772249937,0.0,0.6499999761581421,0.0,-0.0070240837521851,60.0,1.5553107261657717,-0.0,-6.655341167061124e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.272459283238275e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,9.764354763319716e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,7.21191827324219e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.764350397745147e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0004631784686353,285.27490234375,294.1499938964844,287.54998779296875,285.732177734375,288.23004150390625,287.5500793457031,285.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.4605181770407415e-09,0.0009879919234663,-0.0107381772249937,0.0,0.6499999761581421,0.0,-0.0070240837521851,60.0,1.5553107261657717,-0.0,-6.655341167061124e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,9.274488547816873e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.766491712071002e-05,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.213496428448707e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,9.766487346496432e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0004632798372767,285.2744140625,294.1499938964844,287.54998779296875,285.73779296875,288.2241516113281,287.5500793457031,285.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882124140858,4.485777971297011e-09,0.0009882079903036,-0.010804358869791,0.0,0.6499999761581421,0.0,-0.0070366063155233,60.0,1.555241584777832,-0.0,-6.658251550106797e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.276557102566584e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.768669406184928e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,7.215105142677203e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,9.768665040610358e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.0004633831558749,285.2739562988281,294.1499938964844,287.54998779296875,285.7435302734375,288.21826171875,287.5500793457031,285.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098843278829,4.511531148665426e-09,0.0009884282480925,-0.0108718322589993,0.0,0.6499999761581421,0.0,-0.0070493738166987,60.0,1.5551823377609253,-0.0,-6.661220197656803e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,9.281011443817988e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.773360216058792e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,7.218569226097316e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.773355850484222e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0004636056546587,285.27301025390625,294.1499938964844,287.54998779296875,285.75537109375,288.2066650390625,287.5500793457031,285.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889069478958,4.566987232834663e-09,0.000988902291283,-0.0110171278938651,0.0,0.6499999761581421,0.0,-0.0070768650621175,60.0,1.555117130279541,-0.0,-6.667613661193172e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,9.281011443817988e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.773360216058792e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,7.218569226097316e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.773355850484222e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0004636056546587,285.27301025390625,294.1499938964844,287.54998779296875,285.75537109375,288.2066650390625,287.5500793457031,285.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889069478958,4.566987232834663e-09,0.000988902291283,-0.0110171278938651,0.0,0.6499999761581421,0.0,-0.0070768650621175,60.0,1.555117130279541,-0.0,-6.667613661193172e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.285813575843348e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,9.778417006600648e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,7.222304702736437e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,9.77841264102608e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004638455284293,285.2721252441406,294.1499938964844,287.54998779296875,285.7676086425781,288.1952514648437,287.550048828125,285.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894182439893,4.626783844940974e-09,0.0009894137037917,-0.0111737931147217,0.0,0.6499999761581421,0.0,-0.0071065090596675,60.0,1.5551201105117798,-0.0,-6.674511610071931e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.285813575843348e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,9.778417006600648e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,7.222304702736437e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,9.77841264102608e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004638455284293,285.2721252441406,294.1499938964844,287.54998779296875,285.7676086425781,288.1952514648437,287.550048828125,285.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894182439893,4.626783844940974e-09,0.0009894137037917,-0.0111737931147217,0.0,0.6499999761581421,0.0,-0.0071065090596675,60.0,1.5551201105117798,-0.0,-6.674511610071931e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,9.290866000810638e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,9.7837379144039e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,7.226234447443858e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.783733548829332e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0004640979459509,285.2712707519531,294.1499938964844,287.54998779296875,285.7802124023437,288.1840515136719,287.550048828125,285.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899563156068,4.689700627835691e-09,0.0009899516589939,-0.0113386344164609,0.0,0.6499999761581421,0.0,-0.0071376995183527,60.0,1.5551749467849731,-0.0,-6.6817733568314e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,9.290866000810638e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,9.7837379144039e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,7.226234447443858e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.783733548829332e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0004640979459509,285.2712707519531,294.1499938964844,287.54998779296875,285.7802124023437,288.1840515136719,287.550048828125,285.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899563156068,4.689700627835691e-09,0.0009899516589939,-0.0113386344164609,0.0,0.6499999761581421,0.0,-0.0071376995183527,60.0,1.5551749467849731,-0.0,-6.6817733568314e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,9.296064672525972e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.789211617317052e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,7.23027769709006e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.789207251742482e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0004643576103262,285.2704162597656,294.1499938964844,287.54998779296875,285.79302978515625,288.17303466796875,287.550048828125,285.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.754429294706597e-09,0.0009905052138492,-0.0115082208067178,0.0,0.6499999761581421,0.0,-0.0071697882376611,60.0,1.5552634000778198,-0.0,-6.689248266411596e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,9.296064672525972e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.789211617317052e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,7.23027769709006e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.789207251742482e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0004643576103262,285.2704162597656,294.1499938964844,287.54998779296875,285.79302978515625,288.17303466796875,287.550048828125,285.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.754429294706597e-09,0.0009905052138492,-0.0115082208067178,0.0,0.6499999761581421,0.0,-0.0071697882376611,60.0,1.5552634000778198,-0.0,-6.689248266411596e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,9.298697113990784e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.791983757168056e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,7.232325151562691e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,9.791980119189247e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0004644891014322,285.2699890136719,294.1499938964844,287.54998779296875,285.7995300292969,288.1676330566406,287.550048828125,285.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907903149724,4.787212848356148e-09,0.0009907855419442,-0.0115941129624843,0.0,0.6499999761581421,0.0,-0.0071860407479107,60.0,1.5553176403045654,-0.0,-6.693035459193197e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.301330283051357e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,9.79475662461482e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,7.234373333631083e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.794752986636011e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0004646206507459,285.26959228515625,294.1499938964844,287.54998779296875,285.8060607910156,288.1622619628906,287.550048828125,285.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910707594826,4.820001286987008e-09,0.0009910658700391,-0.0116800153627991,0.0,0.6499999761581421,0.0,-0.0072022951208055,60.0,1.5553736686706543,-0.0,-6.696824783603006e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,9.30658425204456e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.800289262784644e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,7.238459511427209e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,9.800285624805838e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0004648831090889,285.268798828125,294.1499938964844,287.54998779296875,285.8191833496094,288.1516418457031,287.5500183105469,285.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916302515193,4.885426729828168e-09,0.0009916253620758,-0.0118514262139797,0.0,0.6499999761581421,0.0,-0.0072347298264503,60.0,1.5554871559143066,-0.0,-6.704388511025172e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,9.30658425204456e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.800289262784644e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,7.238459511427209e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,9.800285624805838e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0004648831090889,285.268798828125,294.1499938964844,287.54998779296875,285.8191833496094,288.1516418457031,287.5500183105469,285.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916302515193,4.885426729828168e-09,0.0009916253620758,-0.0118514262139797,0.0,0.6499999761581421,0.0,-0.0072347298264503,60.0,1.5554871559143066,-0.0,-6.704388511025172e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.31175090954639e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.80572949629277e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,7.242477295221761e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,9.805725858313964e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0004651411727536,285.2680358886719,294.1499938964844,287.54998779296875,285.8323059082031,288.14117431640625,287.5500183105469,285.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921804303303,4.949758380945468e-09,0.0009921754244714,-0.012019969522953,0.0,0.6499999761581421,0.0,-0.0072666215710341,60.0,1.555593967437744,-0.0,-6.711830025096789e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.31175090954639e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.80572949629277e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,7.242477295221761e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,9.805725858313964e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0004651411727536,285.2680358886719,294.1499938964844,287.54998779296875,285.8323059082031,288.14117431640625,287.5500183105469,285.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921804303303,4.949758380945468e-09,0.0009921754244714,-0.012019969522953,0.0,0.6499999761581421,0.0,-0.0072666215710341,60.0,1.555593967437744,-0.0,-6.711830025096789e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.316761861555278e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,9.811006748350336e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,7.246375025715679e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.81100311037153e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0004653914947994,285.2673034667969,294.1499938964844,287.54998779296875,285.8453674316406,288.13092041015625,287.5500183105469,285.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927140781655,5.012161352624389e-09,0.0009927090723067,-0.0121834585443139,0.0,0.6499999761581421,0.0,-0.0072975573129951,60.0,1.555681586265564,-0.0,-6.719051981463053e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.316761861555278e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,9.811006748350336e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,7.246375025715679e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.81100311037153e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0004653914947994,285.2673034667969,294.1499938964844,287.54998779296875,285.8453674316406,288.13092041015625,287.5500183105469,285.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927140781655,5.012161352624389e-09,0.0009927090723067,-0.0121834585443139,0.0,0.6499999761581421,0.0,-0.0072975573129951,60.0,1.555681586265564,-0.0,-6.719051981463053e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,9.321571269538254e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,9.816070814849807e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.25011559552513e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.816067176871002e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0004656317178159,285.2665710449219,294.1499938964844,287.54998779296875,285.8583068847656,288.1208190917969,287.5500183105469,285.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.0720454503050405e-09,0.0009932210668921,-0.012340348213911,0.0,0.6499999761581421,0.0,-0.0073272446170449,60.0,1.5557410717010498,-0.0,-6.725986878564072e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,9.321571269538254e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,9.816070814849807e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.25011559552513e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.816067176871002e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0004656317178159,285.2665710449219,294.1499938964844,287.54998779296875,285.8583068847656,288.1208190917969,287.5500183105469,285.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.0720454503050405e-09,0.0009932210668921,-0.012340348213911,0.0,0.6499999761581421,0.0,-0.0073272446170449,60.0,1.5557410717010498,-0.0,-6.725986878564072e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,9.323855192633346e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.818476246437058e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,7.251892384374514e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,9.818472608458252e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0004657458048313,285.2662353515625,294.1499938964844,287.54998779296875,285.8646850585937,288.1158752441406,287.5500183105469,285.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934692643582,5.100486255571468e-09,0.0009934641420841,-0.0124148596078157,0.0,0.6499999761581421,0.0,-0.0073413429781794,60.0,1.5557529926300049,-0.0,-6.729280954687057e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
