time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353760,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,9.326128201792017e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,9.820870036492124e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,7.253660442074761e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,9.820865670917556e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0004658593679778,285.265869140625,294.1499938964844,287.54998779296875,285.8710021972656,288.1109313964844,287.5500183105469,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937112918123,5.128788949093632e-09,0.0009937061695382,-0.0124890087172389,0.0,0.6499999761581421,0.0,-0.0073553738184273,60.0,1.555761694908142,-0.0,-6.732560819955324e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.330389002570882e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.82535639195703e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,7.25697391317226e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.825352753978224e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0004660721751861,285.26519775390625,294.1499938964844,287.54998779296875,285.8834228515625,288.1011657714844,287.5500183105469,285.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941651951521,5.181838513834691e-09,0.0009941599564626,-0.0126279918476939,0.0,0.6499999761581421,0.0,-0.0073816739022731,60.0,1.5557407140731812,-0.0,-6.738709856790592e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.330389002570882e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.82535639195703e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,7.25697391317226e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.825352753978224e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0004660721751861,285.26519775390625,294.1499938964844,287.54998779296875,285.8834228515625,288.1011657714844,287.5500183105469,285.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941651951521,5.181838513834691e-09,0.0009941599564626,-0.0126279918476939,0.0,0.6499999761581421,0.0,-0.0073816739022731,60.0,1.5557407140731812,-0.0,-6.738709856790592e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.334307833341882e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,9.829483315115796e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,7.260021811816841e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,9.829479677136987e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0004662679566536,285.2645568847656,294.1499938964844,287.54998779296875,285.8954467773437,288.0915832519531,287.5500183105469,285.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945824276655,5.230633703945386e-09,0.0009945771889761,-0.0127558270469307,0.0,0.6499999761581421,0.0,-0.0074058636091649,60.0,1.5556657314300537,-0.0,-6.74436790859545e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.334307833341882e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,9.829483315115796e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,7.260021811816841e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,9.829479677136987e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0004662679566536,285.2645568847656,294.1499938964844,287.54998779296875,285.8954467773437,288.0915832519531,287.5500183105469,285.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945824276655,5.230633703945386e-09,0.0009945771889761,-0.0127558270469307,0.0,0.6499999761581421,0.0,-0.0074058636091649,60.0,1.5556657314300537,-0.0,-6.74436790859545e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,9.337910159956664e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,9.833276271820068e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,7.262823055498302e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,9.8332719062455e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0004664478765334,285.263916015625,294.1499938964844,287.54998779296875,285.9070129394531,288.0821228027344,287.5500183105469,285.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949661325663,5.275475167820787e-09,0.0009949608938768,-0.0128733031451702,0.0,0.6499999761581421,0.0,-0.007428094279021,60.0,1.5555380582809448,-0.0,-6.74956979196395e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,9.337910159956664e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,9.833276271820068e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,7.262823055498302e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,9.8332719062455e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0004664478765334,285.263916015625,294.1499938964844,287.54998779296875,285.9070129394531,288.0821228027344,287.5500183105469,285.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949661325663,5.275475167820787e-09,0.0009949608938768,-0.0128733031451702,0.0,0.6499999761581421,0.0,-0.007428094279021,60.0,1.5555380582809448,-0.0,-6.74956979196395e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,9.341004624729976e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.83653517323546e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,7.265230669872835e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.836531535256654e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,0.0004666024760808,285.2633361816406,294.1499938964844,287.54998779296875,285.9180603027344,288.0729064941406,287.5500183105469,285.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952955879271,5.314005235845798e-09,0.0009952902328222,-0.0129742454737424,0.0,0.6499999761581421,0.0,-0.0074471947737038,60.0,1.5553309917449951,-0.0,-6.754041237400088e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,9.341004624729976e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.83653517323546e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,7.265230669872835e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.836531535256654e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,0.0004666024760808,285.2633361816406,294.1499938964844,287.54998779296875,285.9180603027344,288.0729064941406,287.5500183105469,285.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952955879271,5.314005235845798e-09,0.0009952902328222,-0.0129742454737424,0.0,0.6499999761581421,0.0,-0.0074471947737038,60.0,1.5553309917449951,-0.0,-6.754041237400088e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,9.342486737295984e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.838095866143703e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.266383181558922e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,9.838092228164896e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0004666765162255,285.2630310058594,294.1499938964844,287.54998779296875,285.92333984375,288.0682983398437,287.5500183105469,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954532142728,5.3324553661582286e-09,0.000995447859168,-0.013022581115365,0.0,0.6499999761581421,0.0,-0.0074563408270478,60.0,1.5552152395248413,-0.0,-6.756182813205669e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,9.343790588900448e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,9.8394688393455e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,7.267397450050339e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,9.839465201366691e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0004667416505981,285.26275634765625,294.1499938964844,287.54998779296875,285.9284973144531,288.06378173828125,287.5500183105469,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955919813364,5.348684162242989e-09,0.0009955866262316,-0.0130650978535413,0.0,0.6499999761581421,0.0,-0.0074643860571086,60.0,1.5550718307495115,-0.0,-6.758067172540906e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,9.346200386062264e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,9.842005965765566e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,7.269271009135991e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.84200232778676e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.000466861994937,285.2621765136719,294.1499938964844,287.54998779296875,285.938232421875,288.0548095703125,287.5500183105469,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958487935364,5.378671286138115e-09,0.0009958434384316,-0.0131436577066779,0.0,0.6499999761581421,0.0,-0.007479254156351,60.0,1.554753065109253,-0.0,-6.761548831946129e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,9.346200386062264e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,9.842005965765566e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,7.269271009135991e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.84200232778676e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.000466861994937,285.2621765136719,294.1499938964844,287.54998779296875,285.938232421875,288.0548095703125,287.5500183105469,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958487935364,5.378671286138115e-09,0.0009958434384316,-0.0131436577066779,0.0,0.6499999761581421,0.0,-0.007479254156351,60.0,1.554753065109253,-0.0,-6.761548831946129e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.348020830657332e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,9.843922453001142e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,7.270686910487711e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,9.843919542618096e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0004669529153034,285.2616577148437,294.1499938964844,287.54998779296875,285.9472045898437,288.0460510253906,287.5500183105469,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960422758013,5.401319835840468e-09,0.0009960369206964,-0.0132029931992292,0.0,0.6499999761581421,0.0,-0.0074904807843267,60.0,1.5543382167816162,-0.0,-6.76417997169665e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.348020830657332e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,9.843922453001142e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,7.270686910487711e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,9.843919542618096e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0004669529153034,285.2616577148437,294.1499938964844,287.54998779296875,285.9472045898437,288.0460510253906,287.5500183105469,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960422758013,5.401319835840468e-09,0.0009960369206964,-0.0132029931992292,0.0,0.6499999761581421,0.0,-0.0074904807843267,60.0,1.5543382167816162,-0.0,-6.76417997169665e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,9.34949130169116e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,9.84547077678144e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.271830691024661e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.845467866398394e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0004670263733714,285.2611389160156,294.1499938964844,287.54998779296875,285.955322265625,288.0373840332031,287.5500183105469,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961989708244,5.419609205858933e-09,0.0009961934993043,-0.0132509069517254,0.0,0.6499999761581421,0.0,-0.0074995490722358,60.0,1.5538654327392578,-0.0,-6.766304494476574e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,9.34949130169116e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,9.84547077678144e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.271830691024661e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.845467866398394e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0004670263733714,285.2611389160156,294.1499938964844,287.54998779296875,285.955322265625,288.0373840332031,287.5500183105469,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961989708244,5.419609205858933e-09,0.0009961934993043,-0.0132509069517254,0.0,0.6499999761581421,0.0,-0.0074995490722358,60.0,1.5538654327392578,-0.0,-6.766304494476574e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,9.350478649139404e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,9.846511238720268e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,7.272599032148719e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.84650760074146e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0004670757043641,285.2606201171875,294.1499938964844,287.54998779296875,285.9625549316406,288.0288391113281,287.54998779296875,285.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.431882943440769e-09,0.0009962983895093,-0.013283060863614,0.0,0.6499999761581421,0.0,-0.0075056334026157,60.0,1.5533154010772705,-0.0,-6.767730553747242e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,9.350478649139404e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,9.846511238720268e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,7.272599032148719e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.84650760074146e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0004670757043641,285.2606201171875,294.1499938964844,287.54998779296875,285.9625549316406,288.0288391113281,287.54998779296875,285.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.431882943440769e-09,0.0009962983895093,-0.013283060863614,0.0,0.6499999761581421,0.0,-0.0075056334026157,60.0,1.5533154010772705,-0.0,-6.767730553747242e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.350638720206916e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,9.846679313341156e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,7.27272272342816e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.846675675362349e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0004670837079174,285.2604064941406,294.1499938964844,287.54998779296875,285.9657897949219,288.0246887207031,287.54998779296875,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963206248357,5.433860472692231e-09,0.0009963152697309,-0.0132882427424192,0.0,0.6499999761581421,0.0,-0.0075066131539642,60.0,1.552985429763794,-0.0,-6.767960059050894e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.350832988275216e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.846884495345876e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,7.272874063346535e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,9.846880857367069e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.000467093399493,285.2601623535156,294.1499938964844,287.54998779296875,285.96875,288.0205078125,287.54998779296875,285.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963411139324,5.436268768477248e-09,0.0009963357588276,-0.0132945515215396,0.0,0.6499999761581421,0.0,-0.0075078061781823,60.0,1.55266010761261,-0.0,-6.768240012888782e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.35071293497458e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,9.846757893683387e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,7.272780931089073e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.846754255704582e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0004670874041039,285.2597045898437,294.1499938964844,287.54998779296875,285.973876953125,288.01226806640625,287.54998779296875,285.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963284246623,5.434743766130623e-09,0.0009963229531422,-0.013290555216372,0.0,0.6499999761581421,0.0,-0.0075070518068969,60.0,1.5519311428070068,-0.0,-6.768062377204842e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.35071293497458e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,9.846757893683387e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,7.272780931089073e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.846754255704582e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0004670874041039,285.2597045898437,294.1499938964844,287.54998779296875,285.973876953125,288.01226806640625,287.54998779296875,285.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963284246623,5.434743766130623e-09,0.0009963229531422,-0.013290555216372,0.0,0.6499999761581421,0.0,-0.0075070518068969,60.0,1.5519311428070068,-0.0,-6.768062377204842e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.349909669253977e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.84591169981286e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.272155926330015e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,9.845908789429814e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0004670472990255,285.25927734375,294.1499938964844,287.54998779296875,285.97784423828125,288.00421142578125,287.54998779296875,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962423937395,5.424709570434061e-09,0.0009962370386347,-0.0132642677053809,0.0,0.6499999761581421,0.0,-0.007502076216042,60.0,1.551089644432068,-0.0,-6.766897087118195e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.349909669253977e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.84591169981286e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.272155926330015e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,9.845908789429814e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0004670472990255,285.25927734375,294.1499938964844,287.54998779296875,285.97784423828125,288.00421142578125,287.54998779296875,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962423937395,5.424709570434061e-09,0.0009962370386347,-0.0132642677053809,0.0,0.6499999761581421,0.0,-0.007502076216042,60.0,1.551089644432068,-0.0,-6.766897087118195e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.348705498268828e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.844643500400708e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,7.27121951058507e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.8446398624219e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0004669871123041,285.25885009765625,294.1499938964844,287.54998779296875,285.97967529296875,287.99627685546875,287.54998779296875,285.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961139876395,5.4096700452532795e-09,0.0009961085161194,-0.0132248681038618,0.0,0.6499999761581421,0.0,-0.0074946214444935,60.0,1.5501748323440552,-0.0,-6.765149862530961e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.348705498268828e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.844643500400708e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,7.27121951058507e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.8446398624219e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0004669871123041,285.25885009765625,294.1499938964844,287.54998779296875,285.97967529296875,287.99627685546875,287.54998779296875,285.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961139876395,5.4096700452532795e-09,0.0009961085161194,-0.0132248681038618,0.0,0.6499999761581421,0.0,-0.0074946214444935,60.0,1.5501748323440552,-0.0,-6.765149862530961e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,9.347192099085078e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,9.84304933808744e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.270042260643095e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.843046427704394e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0004669115296564,285.2584533691406,294.1499938964844,287.54998779296875,285.9786071777344,287.98846435546875,287.54998779296875,285.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390789592496503e-09,0.000995947048068,-0.0131754046306014,0.0,0.6499999761581421,0.0,-0.0074852611869573,60.0,1.5491935014724731,-0.0,-6.76295641710567e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,9.347192099085078e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,9.84304933808744e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.270042260643095e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.843046427704394e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0004669115296564,285.2584533691406,294.1499938964844,287.54998779296875,285.9786071777344,287.98846435546875,287.54998779296875,285.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390789592496503e-09,0.000995947048068,-0.0131754046306014,0.0,0.6499999761581421,0.0,-0.0074852611869573,60.0,1.5491935014724731,-0.0,-6.76295641710567e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,9.346298611490056e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,9.842108556767926e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.26934740669094e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.84210564638488e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0004668669134844,285.2582702636719,294.1499938964844,287.54998779296875,285.9770202636719,287.984619140625,287.54998779296875,285.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379641621061637e-09,0.0009958515875041,-0.013146199285984,0.0,0.6499999761581421,0.0,-0.0074797342531383,60.0,1.5486750602722168,-0.0,-6.761661808241115e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.34535637497902e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.841116843745112e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,7.268614717759192e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,9.841113205766304e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0004668198525905,285.2580871582031,294.1499938964844,287.54998779296875,285.9748229980469,287.9808044433594,287.54998779296875,285.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957564761862,5.367892796925844e-09,0.0009957511210814,-0.0131154209375381,0.0,0.6499999761581421,0.0,-0.0074739097617566,60.0,1.5481468439102173,-0.0,-6.760297566188457e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.343296551378444e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.838947880780324e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,7.267012551892549e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.838944242801516e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0004667169705498,285.2577209472656,294.1499938964844,287.54998779296875,285.96856689453125,287.9732666015625,287.54998779296875,285.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342201792046808e-09,0.0009955315617844,-0.0130481142550706,0.0,0.6499999761581421,0.0,-0.00746117439121,60.0,1.547059178352356,-0.0,-6.757314707783736e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.343296551378444e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.838947880780324e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,7.267012551892549e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.838944242801516e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0004667169705498,285.2577209472656,294.1499938964844,287.54998779296875,285.96856689453125,287.9732666015625,287.54998779296875,285.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342201792046808e-09,0.0009955315617844,-0.0130481142550706,0.0,0.6499999761581421,0.0,-0.00746117439121,60.0,1.547059178352356,-0.0,-6.757314707783736e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.340967517346144e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.836495155468584e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,7.265200838446617e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.836491517489776e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0004666006134357,285.25738525390625,294.1499938964844,287.54998779296875,285.9600830078125,287.96588134765625,287.54998779296875,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313155693187355e-09,0.0009952832479029,-0.0129720196127891,0.0,0.6499999761581421,0.0,-0.0074467747472226,60.0,1.5459232330322266,-0.0,-6.753942471959817e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.340967517346144e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.836495155468584e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,7.265200838446617e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.836491517489776e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0004666006134357,285.25738525390625,294.1499938964844,287.54998779296875,285.9600830078125,287.96588134765625,287.54998779296875,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313155693187355e-09,0.0009952832479029,-0.0129720196127891,0.0,0.6499999761581421,0.0,-0.0074467747472226,60.0,1.5459232330322266,-0.0,-6.753942471959817e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.33839546632953e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.833786316448824e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,7.263200677698478e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.833783406065776e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.000466472149128,285.257080078125,294.1499938964844,287.54998779296875,285.9495544433594,287.9585876464844,287.54998779296875,285.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.281084014541193e-09,0.0009950089734047,-0.0128879975527524,0.0,0.6499999761581421,0.0,-0.0074308756738901,60.0,1.5447437763214111,-0.0,-6.750220649109906e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.33839546632953e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.833786316448824e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,7.263200677698478e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.833783406065776e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.000466472149128,285.257080078125,294.1499938964844,287.54998779296875,285.9495544433594,287.9585876464844,287.54998779296875,285.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.281084014541193e-09,0.0009950089734047,-0.0128879975527524,0.0,0.6499999761581421,0.0,-0.0074308756738901,60.0,1.5447437763214111,-0.0,-6.750220649109906e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
