time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355980,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.335581125924364e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,9.830822818912566e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,7.26101134205237e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.83081918093376e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0004663315485231,285.2567749023437,294.1499938964844,287.54998779296875,285.9372253417969,287.95147705078125,287.54998779296875,285.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245992529268051e-09,0.000994708854705,-0.0127960639074444,0.0,0.6499999761581421,0.0,-0.0074134790338575,60.0,1.543521285057068,-0.0,-6.746149239234e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.335581125924364e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,9.830822818912566e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,7.26101134205237e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.83081918093376e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0004663315485231,285.2567749023437,294.1499938964844,287.54998779296875,285.9372253417969,287.95147705078125,287.54998779296875,285.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245992529268051e-09,0.000994708854705,-0.0127960639074444,0.0,0.6499999761581421,0.0,-0.0074134790338575,60.0,1.543521285057068,-0.0,-6.746149239234e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.33405535761267e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,9.829215559875593e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,7.259824633365497e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.829212649492548e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004662553255911,285.2566223144531,294.1499938964844,287.54998779296875,285.93048095703125,287.9479675292969,287.54998779296875,285.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945513447746,5.226968191607284e-09,0.0009945461060851,-0.0127462241798639,0.0,0.6499999761581421,0.0,-0.0074040479958057,60.0,1.5428893566131592,-0.0,-6.743943004039465e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,9.332493209512904e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,9.827570465859026e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,7.258609548443928e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.82756755547598e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0004661773273255,285.2565002441406,294.1499938964844,287.54998779296875,285.92333984375,287.9444885253906,287.54998779296875,285.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.207494879755359e-09,0.0009943795157596,-0.0126952063292264,0.0,0.6499999761581421,0.0,-0.0073943939059972,60.0,1.5422505140304563,-0.0,-6.741684188682484e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,9.329251770395786e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.824157314142212e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.256088429130614e-05,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.824153676163404e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0004660153936129,285.2562255859375,294.1499938964844,287.54998779296875,285.9080810546875,287.9375915527344,287.54998779296875,285.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167079653034534e-09,0.0009940341114997,-0.0125893242657184,0.0,0.6499999761581421,0.0,-0.0073743588291108,60.0,1.5409530401229858,-0.0,-6.736998869882882e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,9.329251770395786e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.824157314142212e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.256088429130614e-05,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.824153676163404e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0004660153936129,285.2562255859375,294.1499938964844,287.54998779296875,285.9080810546875,287.9375915527344,287.54998779296875,285.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167079653034534e-09,0.0009940341114997,-0.0125893242657184,0.0,0.6499999761581421,0.0,-0.0073743588291108,60.0,1.5409530401229858,-0.0,-6.736998869882882e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.325810970040038e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.820533159654588e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,7.253411604324356e-05,297.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,9.820530249271542e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0004658435063902,285.2559814453125,294.1499938964844,287.54998779296875,285.8916931152344,287.93084716796875,287.54998779296875,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.124182855809067e-09,0.0009936672868207,-0.012476940639317,0.0,0.6499999761581421,0.0,-0.0073530925437808,60.0,1.5396207571029663,-0.0,-6.732026491818034e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.325810970040038e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.820533159654588e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,7.253411604324356e-05,297.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,9.820530249271542e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0004658435063902,285.2559814453125,294.1499938964844,287.54998779296875,285.8916931152344,287.93084716796875,287.54998779296875,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.124182855809067e-09,0.0009936672868207,-0.012476940639317,0.0,0.6499999761581421,0.0,-0.0073530925437808,60.0,1.5396207571029663,-0.0,-6.732026491818034e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.322161349700764e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,9.816689998842776e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,7.250573253259063e-05,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,9.81668708845973e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0004656611999962,285.2557678222656,294.1499938964844,287.54998779296875,285.8743896484375,287.9242248535156,287.54998779296875,285.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078687692616768e-09,0.0009932782268151,-0.0123577499762177,0.0,0.6499999761581421,0.0,-0.0073305387049913,60.0,1.538252592086792,-0.0,-6.726755685804164e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.322161349700764e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,9.816689998842776e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,7.250573253259063e-05,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,9.81668708845973e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0004656611999962,285.2557678222656,294.1499938964844,287.54998779296875,285.8743896484375,287.9242248535156,287.54998779296875,285.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078687692616768e-09,0.0009932782268151,-0.0123577499762177,0.0,0.6499999761581421,0.0,-0.0073305387049913,60.0,1.538252592086792,-0.0,-6.726755685804164e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.318365482613444e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,9.812693315325304e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.247621397254989e-05,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.81269040494226e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0004654716176446,285.25555419921875,294.1499938964844,287.54998779296875,285.8564147949219,287.9176940917969,287.54998779296875,285.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.031375760466972e-09,0.0009928736835718,-0.012233798392117,0.0,0.6499999761581421,0.0,-0.0073070842772722,60.0,1.5368582010269165,-0.0,-6.721276690768718e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.318365482613444e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,9.812693315325304e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.247621397254989e-05,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.81269040494226e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0004654716176446,285.25555419921875,294.1499938964844,287.54998779296875,285.8564147949219,287.9176940917969,287.54998779296875,285.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.031375760466972e-09,0.0009928736835718,-0.012233798392117,0.0,0.6499999761581421,0.0,-0.0073070842772722,60.0,1.5368582010269165,-0.0,-6.721276690768718e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,9.316400246461852e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.810624032979832e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,7.246092718560249e-05,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,9.810621122596784e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0004653734504245,285.2554626464844,294.1499938964844,287.54998779296875,285.84722900390625,287.9145202636719,287.54998779296875,285.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006878023294803e-09,0.0009926641359925,-0.0121696172282099,0.0,0.6499999761581421,0.0,-0.0072949393652379,60.0,1.536149024963379,-0.0,-6.718440204167564e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.314410272054374e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.808527829591183e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,7.24454439477995e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.80852491920814e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0004652740317396,285.25537109375,294.1499938964844,287.54998779296875,285.83795166015625,287.9113464355469,287.54998779296875,285.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924569167196,4.982071200032577e-09,0.0009924519108608,-0.012104625813663,0.0,0.6499999761581421,0.0,-0.0072826412506401,60.0,1.5354353189468384,-0.0,-6.715568900972357e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,9.310386667493732e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.804291039472446e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,7.241415733005852e-05,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,9.804288856685162e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0004650730697903,285.2552185058594,294.1499938964844,287.54998779296875,285.8192749023437,287.9050598144531,287.54998779296875,285.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920282755047,4.93192198192105e-09,0.0009920232696458,-0.0119732394814491,0.0,0.6499999761581421,0.0,-0.0072577809914946,60.0,1.5340003967285156,-0.0,-6.709765898449406e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,9.310386667493732e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.804291039472446e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,7.241415733005852e-05,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,9.804288856685162e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0004650730697903,285.2552185058594,294.1499938964844,287.54998779296875,285.8192749023437,287.9050598144531,287.54998779296875,285.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920282755047,4.93192198192105e-09,0.0009920232696458,-0.0119732394814491,0.0,0.6499999761581421,0.0,-0.0072577809914946,60.0,1.5340003967285156,-0.0,-6.709765898449406e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,9.30629248614423e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.79997930699028e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.238231046358123e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.799976396607236e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004648685280699,285.25506591796875,294.1499938964844,287.54998779296875,285.8005676269531,287.8988952636719,287.54998779296875,285.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880884141300612e-09,0.000991586712189,-0.0118395248427987,0.0,0.6499999761581421,0.0,-0.0072324788197875,60.0,1.5325517654418943,-0.0,-6.70386270940071e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,9.30629248614423e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.79997930699028e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.238231046358123e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.799976396607236e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004648685280699,285.25506591796875,294.1499938964844,287.54998779296875,285.8005676269531,287.8988952636719,287.54998779296875,285.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880884141300612e-09,0.000991586712189,-0.0118395248427987,0.0,0.6499999761581421,0.0,-0.0072324788197875,60.0,1.5325517654418943,-0.0,-6.70386270940071e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.302145917899908e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.795613004826008e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,7.235005614347756e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.795610094442964e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0004646613961085,285.2549133300781,294.1499938964844,287.54998779296875,285.7820739746094,287.8928527832031,287.54998779296875,285.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911496890708,4.829201039058262e-09,0.0009911447996273,-0.0117041179910302,0.0,0.6499999761581421,0.0,-0.0072068572044372,60.0,1.5310935974121094,-0.0,-6.697887755535703e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.302145917899908e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.795613004826008e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,7.235005614347756e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.795610094442964e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0004646613961085,285.2549133300781,294.1499938964844,287.54998779296875,285.7820739746094,287.8928527832031,287.54998779296875,285.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911496890708,4.829201039058262e-09,0.0009911447996273,-0.0117041179910302,0.0,0.6499999761581421,0.0,-0.0072068572044372,60.0,1.5310935974121094,-0.0,-6.697887755535703e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,9.298002260038628e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,9.791249613044783e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,7.231783092720434e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,9.791246702661738e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0004644544387701,285.2548217773437,294.1499938964844,287.54998779296875,285.7640380859375,287.8869323730469,287.54998779296875,285.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907080093398,4.7775525757742815e-09,0.0009907032363116,-0.0115688033401966,0.0,0.6499999761581421,0.0,-0.0071812532842159,60.0,1.5296344757080078,-0.0,-6.691919196555318e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,9.298002260038628e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,9.791249613044783e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,7.231783092720434e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,9.791246702661738e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0004644544387701,285.2548217773437,294.1499938964844,287.54998779296875,285.7640380859375,287.8869323730469,287.54998779296875,285.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907080093398,4.7775525757742815e-09,0.0009907032363116,-0.0115688033401966,0.0,0.6499999761581421,0.0,-0.0071812532842159,60.0,1.5296344757080078,-0.0,-6.691919196555318e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,9.295948257204144e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.789086470846088e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,7.23018529242836e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.78908356046304e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0004643518186639,285.2547607421875,294.1499938964844,287.54998779296875,285.7552490234375,287.884033203125,287.54998779296875,285.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946836023535e-09,0.0009904842590913,-0.0115017173811793,0.0,0.6499999761581421,0.0,-0.0071685593575239,60.0,1.528907299041748,-0.0,-6.68896120714635e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,9.29390371311456e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.78693351498805e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,7.228594768093899e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.786930604605004e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0004642496933229,285.25469970703125,294.1499938964844,287.54998779296875,285.7466735839844,287.8811340332031,287.54998779296875,285.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462332627079e-09,0.0009902664460241,-0.0114349480718374,0.0,0.6499999761581421,0.0,-0.0071559259667992,60.0,1.528181552886963,-0.0,-6.68601813913483e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.289862646255642e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,9.782677807379514e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,7.225451554404572e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.782674896996468e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0004640478291548,285.2546081542969,294.1499938964844,287.54998779296875,285.73016357421875,287.8753967285156,287.54998779296875,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676092402178256e-09,0.000989835592918,-0.0113029805943369,0.0,0.6499999761581421,0.0,-0.007130954414606,60.0,1.526736855506897,-0.0,-6.680202346842634e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.289862646255642e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,9.782677807379514e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,7.225451554404572e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.782674896996468e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0004640478291548,285.2546081542969,294.1499938964844,287.54998779296875,285.73016357421875,287.8753967285156,287.54998779296875,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676092402178256e-09,0.000989835592918,-0.0113029805943369,0.0,0.6499999761581421,0.0,-0.007130954414606,60.0,1.526736855506897,-0.0,-6.680202346842634e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.285951091442256e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.778558160178363e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.222409476526082e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,9.77855597739108e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004638524260371,285.2545471191406,294.1499938964844,287.54998779296875,285.7148132324219,287.8697509765625,287.54998779296875,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627335847828817e-09,0.0009894185932353,-0.0111752394586801,0.0,0.6499999761581421,0.0,-0.007106783799827,60.0,1.5253113508224487,-0.0,-6.67457555891815e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.285951091442256e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.778558160178363e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.222409476526082e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,9.77855597739108e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004638524260371,285.2545471191406,294.1499938964844,287.54998779296875,285.7148132324219,287.8697509765625,287.54998779296875,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627335847828817e-09,0.0009894185932353,-0.0111752394586801,0.0,0.6499999761581421,0.0,-0.007106783799827,60.0,1.5253113508224487,-0.0,-6.67457555891815e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.282184328185394e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,9.774592035682872e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,7.21947944839485e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.774589852895588e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004636642697732,285.2544860839844,294.1499938964844,287.54998779296875,285.7008056640625,287.8642272949219,287.54998779296875,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580386292474259e-09,0.0009890171932056,-0.0110522331669926,0.0,0.6499999761581421,0.0,-0.0070835091173648,60.0,1.523908257484436,-0.0,-6.669159091643452e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.282184328185394e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,9.774592035682872e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,7.21947944839485e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.774589852895588e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004636642697732,285.2544860839844,294.1499938964844,287.54998779296875,285.7008056640625,287.8642272949219,287.54998779296875,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580386292474259e-09,0.0009890171932056,-0.0110522331669926,0.0,0.6499999761581421,0.0,-0.0070835091173648,60.0,1.523908257484436,-0.0,-6.669159091643452e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,9.278631478082389e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.77085073827766e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.216716767288744e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.770847827894612e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0004634867946151,285.25445556640625,294.1499938964844,287.54998779296875,285.6883850097656,287.8587341308594,287.54998779296875,285.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.6499999761581421,0.0,-0.0070615541189908,60.0,1.5225319862365725,-0.0,-6.664052421001544e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,9.278631478082389e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.77085073827766e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.216716767288744e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.770847827894612e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0004634867946151,285.25445556640625,294.1499938964844,287.54998779296875,285.6883850097656,287.8587341308594,287.54998779296875,285.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.6499999761581421,0.0,-0.0070615541189908,60.0,1.5225319862365725,-0.0,-6.664052421001544e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.276998025598004e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.769129974301904e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,7.215445657493547e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.76912779151462e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,0.0004634052165783,285.2544250488281,294.1499938964844,287.54998779296875,285.6828308105469,287.8560485839844,287.54998779296875,285.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515734897125867e-09,0.0009884643368422,-0.0108828460797667,0.0,0.6499999761581421,0.0,-0.007051458582282,60.0,1.5218716859817505,-0.0,-6.661704787802591e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.275407501263544e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.76745577645488e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,7.214208744699135e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,9.767452866071837e-05,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0004633257631212,285.2544250488281,294.1499938964844,287.54998779296875,285.6777648925781,287.8533935546875,287.54998779296875,285.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.4959120870657915e-09,0.000988294952549,-0.0108309099450707,0.0,0.6499999761581421,0.0,-0.0070416321977972,60.0,1.5212191343307495,-0.0,-6.659419682364387e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,9.272390889236704e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.764279093360528e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,7.211862975964323e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.764276910573244e-05,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0004631750925909,285.2544250488281,294.1499938964844,287.54998779296875,285.669189453125,287.84814453125,287.54998779296875,285.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.4583097214001555e-09,0.0009879730641841,-0.0107323918491601,0.0,0.6499999761581421,0.0,-0.0070229894481599,60.0,1.519939422607422,-0.0,-6.655086792761723e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,9.272390889236704e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.764279093360528e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,7.211862975964323e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.764276910573244e-05,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0004631750925909,285.2544250488281,294.1499938964844,287.54998779296875,285.669189453125,287.84814453125,287.54998779296875,285.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.4583097214001555e-09,0.0009879730641841,-0.0107323918491601,0.0,0.6499999761581421,0.0,-0.0070229894481599,60.0,1.519939422607422,-0.0,-6.655086792761723e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.269759175367652e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,9.761506953509524e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,7.209815521491691e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.76150477072224e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0004630436014849,285.2544250488281,294.1499938964844,287.54998779296875,285.6628723144531,287.8429870605469,287.54998779296875,285.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.4254950815059155e-09,0.0009876926196739,-0.0106464158743619,0.0,0.6499999761581421,0.0,-0.0070067220367491,60.0,1.5187199115753174,-0.0,-6.651305994864742e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
