time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358200,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.269759175367652e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,9.761506953509524e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,7.209815521491691e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.76150477072224e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0004630436014849,285.2544250488281,294.1499938964844,287.54998779296875,285.6628723144531,287.8429870605469,287.54998779296875,285.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.4254950815059155e-09,0.0009876926196739,-0.0106464158743619,0.0,0.6499999761581421,0.0,-0.0070067220367491,60.0,1.5187199115753174,-0.0,-6.651305994864742e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.267483983421698e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.759111708262937e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.208046008599922e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.759109525475652e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0004629299801308,285.2544250488281,294.1499938964844,287.54998779296875,285.6590576171875,287.8379211425781,287.54998779296875,285.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874544339254,4.397131547762001e-09,0.0009874500101432,-0.0105721037834882,0.0,0.6499999761581421,0.0,-0.0069926609285175,60.0,1.5175580978393557,-0.0,-6.648039629908453e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.267483983421698e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.759111708262937e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.208046008599922e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.759109525475652e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0004629299801308,285.2544250488281,294.1499938964844,287.54998779296875,285.6590576171875,287.8379211425781,287.54998779296875,285.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874544339254,4.397131547762001e-09,0.0009874500101432,-0.0105721037834882,0.0,0.6499999761581421,0.0,-0.0069926609285175,60.0,1.5175580978393557,-0.0,-6.648039629908453e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.265716653317212e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.757250518305229e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,7.206671580206603e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.75724760792218e-05,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0004628416791092,285.25445556640625,294.1499938964844,287.54998779296875,285.657958984375,287.8329467773437,287.54998779296875,285.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872659575194,4.375089179831093e-09,0.0009872615337371,-0.0105143515393137,0.0,0.6499999761581421,0.0,-0.0069817337207496,60.0,1.5164812803268433,-0.0,-6.645501571256318e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.265716653317212e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.757250518305229e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,7.206671580206603e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.75724760792218e-05,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0004628416791092,285.25445556640625,294.1499938964844,287.54998779296875,285.657958984375,287.8329467773437,287.54998779296875,285.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872659575194,4.375089179831093e-09,0.0009872615337371,-0.0105143515393137,0.0,0.6499999761581421,0.0,-0.0069817337207496,60.0,1.5164812803268433,-0.0,-6.645501571256318e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.264957043342292e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,9.756450162967668e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,7.206080772448331e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.756447980180384e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0004628037568181,285.2544860839844,294.1499938964844,287.54998779296875,285.65850830078125,287.8305053710937,287.54998779296875,285.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987185165286,4.365616756984991e-09,0.0009871807415038,-0.0104895327240228,0.0,0.6499999761581421,0.0,-0.0069770389236509,60.0,1.51596200466156,-0.0,-6.644410888156926e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,9.264354594051838e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.75581569946371e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,7.205612200777978e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,9.755813516676426e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0004627736343536,285.2545166015625,294.1499938964844,287.54998779296875,285.6598205566406,287.8280639648437,287.54998779296875,285.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.358100103019069e-09,0.0009871164802461,-0.01046983897686,0.0,0.6499999761581421,0.0,-0.0069733127020299,60.0,1.5154683589935305,-0.0,-6.643546157647506e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.263497486244888e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.754913480719551e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.204944995464757e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.754910570336506e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.000462730822619,285.25457763671875,294.1499938964844,287.54998779296875,285.6648254394531,287.8232421875,287.54998779296875,285.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870289359241,4.347399773507732e-09,0.0009870246285572,-0.0104418043047189,0.0,0.6499999761581421,0.0,-0.0069680060259997,60.0,1.5145399570465088,-0.0,-6.642314076543698e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.263497486244888e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.754913480719551e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.204944995464757e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.754910570336506e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.000462730822619,285.25457763671875,294.1499938964844,287.54998779296875,285.6648254394531,287.8232421875,287.54998779296875,285.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870289359241,4.347399773507732e-09,0.0009870246285572,-0.0104418043047189,0.0,0.6499999761581421,0.0,-0.0069680060259997,60.0,1.5145399570465088,-0.0,-6.642314076543698e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.263148967875168e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,9.754546044860037e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.20467432984151e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.754543862072752e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0004627134185284,285.254638671875,294.1499938964844,287.54998779296875,285.6732788085937,287.8185119628906,287.54998779296875,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430410379130535e-09,0.0009869873756542,-0.010430384427309,0.0,0.6499999761581421,0.0,-0.0069658453576266,60.0,1.5136947631835938,-0.0,-6.641812433372253e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.263148967875168e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,9.754546044860037e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.20467432984151e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.754543862072752e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0004627134185284,285.254638671875,294.1499938964844,287.54998779296875,285.6732788085937,287.8185119628906,287.54998779296875,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430410379130535e-09,0.0009869873756542,-0.010430384427309,0.0,0.6499999761581421,0.0,-0.0069658453576266,60.0,1.5136947631835938,-0.0,-6.641812433372253e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,9.263148240279406e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,9.754546044860037e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,7.204673602245748e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,9.754543862072752e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0004627134185284,285.2547302246094,294.1499938964844,287.54998779296875,285.6834716796875,287.8139038085937,287.54998779296875,285.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430175011849315e-09,0.0009869872592389,-0.0104303220286965,0.0,0.6499999761581421,0.0,-0.0069658341817557,60.0,1.5129326581954956,-0.0,-6.64180959120131e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,9.263148240279406e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,9.754546044860037e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,7.204673602245748e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,9.754543862072752e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0004627134185284,285.2547302246094,294.1499938964844,287.54998779296875,285.6834716796875,287.8139038085937,287.54998779296875,285.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430175011849315e-09,0.0009869872592389,-0.0104303220286965,0.0,0.6499999761581421,0.0,-0.0069658341817557,60.0,1.5129326581954956,-0.0,-6.64180959120131e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.263149695470928e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.754546772455797e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.20467432984151e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.754544589668512e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0004627134476322,285.2548522949219,294.1499938964844,287.54998779296875,285.69366455078125,287.80938720703125,287.54998779296875,285.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010395757574e-09,0.0009869872592389,-0.0104303043335676,0.0,0.6499999761581421,0.0,-0.0069658309221267,60.0,1.5121859312057495,-0.0,-6.641808880658574e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.263149695470928e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.754546772455797e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.20467432984151e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.754544589668512e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0004627134476322,285.2548522949219,294.1499938964844,287.54998779296875,285.69366455078125,287.80938720703125,287.54998779296875,285.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010395757574e-09,0.0009869872592389,-0.0104303043335676,0.0,0.6499999761581421,0.0,-0.0069658309221267,60.0,1.5121859312057495,-0.0,-6.641808880658574e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,9.26315042306669e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,9.754547500051558e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,7.204675057437271e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.754545317264274e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0004627135058399,285.2549133300781,294.1499938964844,287.54998779296875,285.6987609863281,287.80718994140625,287.54998779296875,285.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869872592389,-0.0104303006082773,0.0,0.6499999761581421,0.0,-0.0069658299908041,60.0,1.5118162631988523,-0.0,-6.641808880658574e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.263151150662452e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,9.75454822764732e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,7.204675785033032e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,9.754546044860037e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0004627135349437,285.2549743652344,294.1499938964844,287.54998779296875,285.703857421875,287.8049621582031,287.54998779296875,285.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.6499999761581421,0.0,-0.0069658295251429,60.0,1.5114463567733765,-0.0,-6.641808880658574e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.263151878258212e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,9.754549682838842e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,7.204676512628794e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.754547500051558e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0004627135931514,285.2550964355469,294.1499938964844,287.54998779296875,285.71405029296875,287.800537109375,287.54998779296875,285.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5107080936431885,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.263151878258212e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,9.754549682838842e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,7.204676512628794e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.754547500051558e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0004627135931514,285.2550964355469,294.1499938964844,287.54998779296875,285.71405029296875,287.800537109375,287.54998779296875,285.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5107080936431885,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.263153333449736e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.754550410434604e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,7.204677240224555e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.75454822764732e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.000462713651359,285.25518798828125,294.1499938964844,287.54998779296875,285.7197570800781,287.798095703125,287.54998779296875,285.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5102968215942385,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,9.263154061045498e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.754551138030364e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,7.204677967820317e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.75454895524308e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0004627136804629,285.2552490234375,294.1499938964844,287.54998779296875,285.7242431640625,287.7961730957031,287.54998779296875,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.509974479675293,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.26315551623702e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.754552593221888e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,7.204678695416078e-05,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.754550410434604e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0004627137386705,285.2554016113281,294.1499938964844,287.54998779296875,285.73443603515625,287.7919311523437,287.54998779296875,285.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5092434883117676,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.26315551623702e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.754552593221888e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,7.204678695416078e-05,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.754550410434604e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0004627137386705,285.2554016113281,294.1499938964844,287.54998779296875,285.73443603515625,287.7919311523437,287.54998779296875,285.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5092434883117676,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.263156243832782e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.754554048413412e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,7.204680150607601e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.754551865626128e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.000462713825982,285.25555419921875,294.1499938964844,287.54998779296875,285.74462890625,287.78778076171875,287.54998779296875,285.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5085138082504272,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.263156243832782e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.754554048413412e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,7.204680150607601e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.754551865626128e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.000462713825982,285.25555419921875,294.1499938964844,287.54998779296875,285.74462890625,287.78778076171875,287.54998779296875,285.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5085138082504272,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.263156971428543e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.754554776009172e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.204680150607601e-05,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.754552593221888e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0004627138550858,285.25567626953125,294.1499938964844,287.54998779296875,285.7497253417969,287.7857666015625,287.54998779296875,285.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5081493854522705,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,9.263157699024303e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.754555503604934e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,7.204680878203362e-05,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,9.75455332081765e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0004627138841897,285.2557678222656,294.1499938964844,287.54998779296875,285.7547912597656,287.78375244140625,287.54998779296875,285.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5077849626541138,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.263159154215828e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.754556958796456e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,7.204682333394885e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.754554776009172e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004627139715012,285.2559509277344,294.1499938964844,287.54998779296875,285.7649841308594,287.77978515625,287.54998779296875,285.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5070565938949585,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.263159154215828e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.754556958796456e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,7.204682333394885e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.754554776009172e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004627139715012,285.2559509277344,294.1499938964844,287.54998779296875,285.7649841308594,287.77978515625,287.54998779296875,285.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5070565938949585,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.26316060940735e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.75455841398798e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,7.204683060990646e-05,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,9.754556231200696e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0004627140297088,285.25616455078125,294.1499938964844,287.54998779296875,285.775146484375,287.77587890625,287.54998779296875,285.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5063287019729614,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.26316060940735e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.75455841398798e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,7.204683060990646e-05,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,9.754556231200696e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0004627140297088,285.25616455078125,294.1499938964844,287.54998779296875,285.775146484375,287.77587890625,287.54998779296875,285.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5063287019729614,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.263162064598872e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.754559869179502e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,7.204683788586408e-05,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.754557686392218e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0004627140879165,285.25640869140625,294.1499938964844,287.54998779296875,285.7853088378906,287.7720642089844,287.54998779296875,285.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.505601406097412,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.263162064598872e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.754559869179502e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,7.204683788586408e-05,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.754557686392218e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0004627140879165,285.25640869140625,294.1499938964844,287.54998779296875,285.7853088378906,287.7720642089844,287.54998779296875,285.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.505601406097412,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.263163519790396e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.754561324371024e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,7.204685243777931e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.75455914158374e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.000462714175228,285.25665283203125,294.1499938964844,287.54998779296875,285.79547119140625,287.768310546875,287.54998779296875,285.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.504874587059021,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.263163519790396e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.754561324371024e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,7.204685243777931e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.75455914158374e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.000462714175228,285.25665283203125,294.1499938964844,287.54998779296875,285.79547119140625,287.768310546875,287.54998779296875,285.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.504874587059021,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.263164247386158e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.754562051966786e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,7.204685243777931e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.754559869179502e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0004627142043318,285.2567749023437,294.1499938964844,287.54998779296875,285.8005676269531,287.7664489746094,287.54998779296875,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.504511475563049,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.26316497498192e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.754562051966786e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,7.204685971373692e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.754560596775264e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004627142334356,285.25689697265625,294.1499938964844,287.54998779296875,285.8056335449219,287.7646179199219,287.54998779296875,285.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5041483640670776,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
