time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360420,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.263166430173442e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.754563507158308e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,7.204687426565215e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.754562051966786e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0004627142916433,285.2571716308594,294.1499938964844,287.54998779296875,285.8157958984375,287.7610168457031,287.54998779296875,285.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.503422498703003,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.263166430173442e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.754563507158308e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,7.204687426565215e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.754562051966786e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0004627142916433,285.2571716308594,294.1499938964844,287.54998779296875,285.8157958984375,287.7610168457031,287.54998779296875,285.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.503422498703003,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.263167157769205e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.75456423475407e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,7.204687426565215e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.754562779562548e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0004627143207471,285.2573547363281,294.1499938964844,287.54998779296875,285.8222961425781,287.7587280273437,287.54998779296875,285.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5029581785202026,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.263167157769205e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.754564962349832e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.204688154160976e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.754562779562548e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.000462714349851,285.2574462890625,294.1499938964844,287.54998779296875,285.8259582519531,287.7574462890625,287.54998779296875,285.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5026971101760864,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.263168612960726e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.754566417541356e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,7.204688881756738e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.75456423475407e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0004627144080586,285.2577209472656,294.1499938964844,287.54998779296875,285.83612060546875,287.75396728515625,287.54998779296875,285.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5019720792770386,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.263168612960726e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.754566417541356e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,7.204688881756738e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.75456423475407e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0004627144080586,285.2577209472656,294.1499938964844,287.54998779296875,285.83612060546875,287.75396728515625,287.54998779296875,285.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5019720792770386,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.263170068152248e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.754567872732878e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.204689609352499e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.754565689945592e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004627144953701,285.2580261230469,294.1499938964844,287.54998779296875,285.84625244140625,287.7505187988281,287.54998779296875,285.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.501247525215149,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.263170068152248e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.754567872732878e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.204689609352499e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.754565689945592e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004627144953701,285.2580261230469,294.1499938964844,287.54998779296875,285.84625244140625,287.7505187988281,287.54998779296875,285.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.501247525215149,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.26317079574801e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.754567872732878e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.20469033694826e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.754566417541356e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004627145244739,285.2581787109375,294.1499938964844,287.54998779296875,285.851318359375,287.74884033203125,287.54998779296875,285.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.5008854866027832,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.26317079574801e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.75456860032864e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.204691064544022e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.754567145137116e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004627145535778,285.2583312988281,294.1499938964844,287.54998779296875,285.8564147949219,287.7471618652344,287.54998779296875,285.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.500523567199707,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.263172250939532e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.754570055520162e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.204691792139784e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.75456860032864e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004627146117854,285.2586669921875,294.1499938964844,287.54998779296875,285.8665466308594,287.74383544921875,287.54998779296875,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4997998476028442,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.263172250939532e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.754570055520162e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.204691792139784e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.75456860032864e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004627146117854,285.2586669921875,294.1499938964844,287.54998779296875,285.8665466308594,287.74383544921875,287.54998779296875,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4997998476028442,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.263173706131056e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.754571510711683e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.204692519735545e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.7545693279244e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004627146699931,285.2590026855469,294.1499938964844,287.54998779296875,285.8766784667969,287.7405700683594,287.54998779296875,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4990766048431396,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.263173706131056e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.754571510711683e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.204692519735545e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.7545693279244e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004627146699931,285.2590026855469,294.1499938964844,287.54998779296875,285.8766784667969,287.7405700683594,287.54998779296875,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4990766048431396,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.263174433726816e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.754572238307446e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,7.204693974927068e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.754570783115923e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0004627147282008,285.25933837890625,294.1499938964844,287.54998779296875,285.8868103027344,287.7373962402344,287.54998779296875,285.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4983537197113037,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.263174433726816e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.754572238307446e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,7.204693974927068e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.754570783115923e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0004627147282008,285.25933837890625,294.1499938964844,287.54998779296875,285.8868103027344,287.7373962402344,287.54998779296875,285.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4983537197113037,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.26317588891834e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.754573693498968e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.204694702522829e-05,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.754572238307446e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0004627147864084,285.2596740722656,294.1499938964844,287.54998779296875,285.8969421386719,287.7342224121094,287.54998779296875,285.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4976311922073364,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.26317588891834e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.754573693498968e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.204694702522829e-05,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.754572238307446e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0004627147864084,285.2596740722656,294.1499938964844,287.54998779296875,285.8969421386719,287.7342224121094,287.54998779296875,285.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4976311922073364,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.263176616514102e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.75457442109473e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.204694702522829e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.754572238307446e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0004627148155122,285.2598571777344,294.1499938964844,287.54998779296875,285.9020080566406,287.7326965332031,287.54998779296875,285.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4972702264785769,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.263177344109864e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.754575148690492e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,7.20469543011859e-05,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.754572965903208e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0004627148446161,285.2600402832031,294.1499938964844,287.54998779296875,285.9070739746094,287.7311706542969,287.54998779296875,285.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.496909260749817,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.263178071705624e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.754575876286252e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.204696157714352e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.75457442109473e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004627149028237,285.2604064941406,294.1499938964844,287.54998779296875,285.91717529296875,287.7281188964844,287.54998779296875,285.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.496187686920166,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.263178071705624e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.754575876286252e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.204696157714352e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.75457442109473e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004627149028237,285.2604064941406,294.1499938964844,287.54998779296875,285.91717529296875,287.7281188964844,287.54998779296875,285.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.496187686920166,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.263178799301386e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.754576603882016e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,7.204696885310113e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.754575148690492e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0004627149319276,285.2606811523437,294.1499938964844,287.54998779296875,285.9244689941406,287.7259826660156,287.54998779296875,285.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4956682920455933,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.263179526897149e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.754577331477776e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,7.204696885310113e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.754575876286252e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.0004627149610314,285.26080322265625,294.1499938964844,287.54998779296875,285.92730712890625,287.7251281738281,287.54998779296875,285.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4954663515090942,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.263180254492907e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.754578059073538e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,7.204697612905875e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.754576603882016e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0004627150192391,285.2611999511719,294.1499938964844,287.54998779296875,285.9374084472656,287.7221984863281,287.54998779296875,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4947454929351809,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.263180254492907e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.754578059073538e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,7.204697612905875e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.754576603882016e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0004627150192391,285.2611999511719,294.1499938964844,287.54998779296875,285.9374084472656,287.7221984863281,287.54998779296875,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4947454929351809,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.263181709684432e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.75457951426506e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,7.204699068097398e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.754578059073538e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0004627150774467,285.2615966796875,294.1499938964844,287.54998779296875,285.9475402832031,287.71929931640625,287.54998779296875,285.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4940249919891355,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.263181709684432e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.75457951426506e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,7.204699068097398e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.754578059073538e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0004627150774467,285.2615966796875,294.1499938964844,287.54998779296875,285.9475402832031,287.71929931640625,287.54998779296875,285.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4940249919891355,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.263182437280192e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.754580241860822e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,7.204699068097398e-05,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,9.7545787866693e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0004627151065506,285.26177978515625,294.1499938964844,287.54998779296875,285.9525756835937,287.7178955078125,287.54998779296875,285.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302931576967,0.0,0.6499999761581421,0.0,-0.0069658290594816,60.0,1.4936649799346924,-0.0,-6.641808170115837e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.263168612960726e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.754565689945592e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,7.204688881756738e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.75456423475407e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,0.0004627144080586,285.2619934082031,294.1499938964844,287.54998779296875,285.9576416015625,287.71649169921875,287.54998779296875,285.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342830095538375e-09,0.0009869856294244,-0.0104298312216997,0.0,0.6499999761581421,0.0,-0.0069657415151596,60.0,1.4932609796524048,-0.0,-6.641788274919237e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.263178799301386e-05,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,9.754575876286252e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,7.204696157714352e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,9.75457442109473e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.0004627149319276,285.2624206542969,294.1499938964844,287.54998779296875,285.9677429199219,287.7136535644531,287.54998779296875,285.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342940673751627e-09,0.000986986560747,-0.0104301208630204,0.0,0.6499999761581421,0.0,-0.0069657959975302,60.0,1.492558479309082,-0.0,-6.64180106468848e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.263178799301386e-05,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,9.754575876286252e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,7.204696157714352e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,9.75457442109473e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.0004627149319276,285.2624206542969,294.1499938964844,287.54998779296875,285.9677429199219,287.7136535644531,287.54998779296875,285.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342940673751627e-09,0.000986986560747,-0.0104301208630204,0.0,0.6499999761581421,0.0,-0.0069657959975302,60.0,1.492558479309082,-0.0,-6.64180106468848e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,9.262905223295093e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.754288475960492e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,7.204483699752018e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,9.75428702076897e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0004627012531273,285.2628173828125,294.1499938964844,287.54998779296875,285.97784423828125,287.7108154296875,287.549560546875,285.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869616478681,4.339521186835782e-09,0.0009869573405012,-0.0104211615398526,0.0,0.6499999761581421,0.0,-0.0069641009904444,60.0,1.49101459980011,-0.0,-6.641407424012868e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,9.262905223295093e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.754288475960492e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,7.204483699752018e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,9.75428702076897e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0004627012531273,285.2628173828125,294.1499938964844,287.54998779296875,285.97784423828125,287.7108154296875,287.549560546875,285.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869616478681,4.339521186835782e-09,0.0009869573405012,-0.0104211615398526,0.0,0.6499999761581421,0.0,-0.0069641009904444,60.0,1.49101459980011,-0.0,-6.641407424012868e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.26276479731314e-05,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.754140774020924e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,7.204374560387805e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.75413859123364e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0004626942682079,285.26324462890625,294.1499938964844,287.5483703613281,285.98638916015625,287.7079772949219,287.5492553710937,285.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869468631222,4.3377603731187264e-09,0.0009869425557553,-0.0104165477678179,0.0,0.6499999761581421,0.0,-0.0069632292725145,60.0,1.4897717237472534,-0.0,-6.641204208790441e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.26276479731314e-05,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.754140774020924e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,7.204374560387805e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.75413859123364e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0004626942682079,285.26324462890625,294.1499938964844,287.5483703613281,285.98638916015625,287.7079772949219,287.5492553710937,285.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869468631222,4.3377603731187264e-09,0.0009869425557553,-0.0104165477678179,0.0,0.6499999761581421,0.0,-0.0069632292725145,60.0,1.4897717237472534,-0.0,-6.641204208790441e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.261890954803675e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.753220365382732e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,7.20369498594664e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.753218910191208e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0004626506124623,285.263671875,294.1499938964844,287.54364013671875,285.9919738769531,287.70513916015625,287.54833984375,285.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326859759373747e-09,0.0009868493070825,-0.0103879878297448,0.0,0.6499999761581421,0.0,-0.0069578252732753,60.0,1.486864686012268,-0.0,-6.639950100861824e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
