time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362640,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.261890954803675e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.753220365382732e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,7.20369498594664e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.753218910191208e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0004626506124623,285.263671875,294.1499938964844,287.54364013671875,285.9919738769531,287.70513916015625,287.54833984375,285.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326859759373747e-09,0.0009868493070825,-0.0103879878297448,0.0,0.6499999761581421,0.0,-0.0069578252732753,60.0,1.486864686012268,-0.0,-6.639950100861824e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.261255763703956e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.752550977282226e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,7.203200220828876e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.752549522090705e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0004626188601832,285.2638854980469,294.1499938964844,287.5401611328125,285.99371337890625,287.70367431640625,287.5475769042969,285.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.318934543334762e-09,0.0009867813205346,-0.0103672239929437,0.0,0.6499999761581421,0.0,-0.0069538950920104,60.0,1.48472797870636,-0.0,-6.639037763989108e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.260455408366396e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.751708421390504e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,7.202578126452863e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,9.75170696619898e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.000462578900624,285.2640991210937,294.1499938964844,287.5360107421875,285.9947814941406,287.70220947265625,287.5465087890625,285.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.3089616319491605e-09,0.0009866959881037,-0.0103410938754677,0.0,0.6499999761581421,0.0,-0.0069489511661231,60.0,1.481977939605713,-0.0,-6.637890237470856e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.258506179321556e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.749655873747544e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.201061816886067e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.74965441855602e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0004624815192073,285.2645568847656,294.1499938964844,287.52569580078125,285.9950561523437,287.6991271972656,287.5434265136719,285.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284661514475374e-09,0.0009864884195849,-0.0102774268016219,0.0,0.6499999761581421,0.0,-0.006936905439943,60.0,1.4750633239746094,-0.0,-6.63509425180564e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.258506179321556e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.749655873747544e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.201061816886067e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.74965441855602e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0004624815192073,285.2645568847656,294.1499938964844,287.52569580078125,285.9950561523437,287.6991271972656,287.5434265136719,285.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284661514475374e-09,0.0009864884195849,-0.0102774268016219,0.0,0.6499999761581421,0.0,-0.006936905439943,60.0,1.4750633239746094,-0.0,-6.63509425180564e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.256663906853646e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.74771537585184e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,7.199629180831835e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.747713920660316e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0004623894928954,285.2649230957031,294.1499938964844,287.51568603515625,285.9935913085937,287.6965637207031,287.5401306152344,285.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.261696773255608e-09,0.000986292026937,-0.0102172568440437,0.0,0.6499999761581421,0.0,-0.0069255209527909,60.0,1.468389868736267,-0.0,-6.632452453914085e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.25612184801139e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,9.747144940774888e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,7.199207175290212e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.747143485583364e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0004623624263331,285.2650146484375,294.1499938964844,287.5129699707031,285.99298095703125,287.6958923339844,287.5390014648437,285.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254941732284578e-09,0.0009862342849373,-0.0101995579898357,0.0,0.6499999761581421,0.0,-0.0069221719168126,60.0,1.4663591384887695,-0.0,-6.631675830703898e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.253371536033228e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.744249109644444e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,7.197068771347404e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.74424692685716e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0004622250562533,285.2654724121094,294.1499938964844,287.4979858398437,285.9888000488281,287.6924743652344,287.5332336425781,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066737115756e-09,0.000985941151157,-0.0101097570732235,0.0,0.6499999761581421,0.0,-0.0069051808677613,60.0,1.456075668334961,-0.0,-6.627734450148638e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.253371536033228e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.744249109644444e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,7.197068771347404e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.74424692685716e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0004622250562533,285.2654724121094,294.1499938964844,287.4979858398437,285.9888000488281,287.6924743652344,287.5332336425781,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066737115756e-09,0.000985941151157,-0.0101097570732235,0.0,0.6499999761581421,0.0,-0.0069051808677613,60.0,1.456075668334961,-0.0,-6.627734450148638e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.250306175090373e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,9.741020039655268e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,7.194684440037236e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,9.741019312059508e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0004620719118975,285.26593017578125,294.1499938964844,287.4810485839844,285.982666015625,287.6888122558594,287.52593994140625,285.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246015598811e-09,0.0009856144897639,-0.0100096510723233,0.0,0.6499999761581421,0.0,-0.0068862396292388,60.0,1.4442704916000366,-0.0,-6.623341874956169e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.250306175090373e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,9.741020039655268e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,7.194684440037236e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,9.741019312059508e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0004620719118975,285.26593017578125,294.1499938964844,287.4810485839844,285.982666015625,287.6888122558594,287.52593994140625,285.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246015598811e-09,0.0009856144897639,-0.0100096510723233,0.0,0.6499999761581421,0.0,-0.0068862396292388,60.0,1.4442704916000366,-0.0,-6.623341874956169e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.2486479843501e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.739274537423626e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.193394412752241e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.739273082232104e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.000461989082396,285.26617431640625,294.1499938964844,287.47186279296875,285.9789733886719,287.68682861328125,287.52154541015625,285.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795352786157e-09,0.0009854376548901,-0.009955508634448,0.0,0.6499999761581421,0.0,-0.0068759946152567,60.0,1.43766188621521,-0.0,-6.620967241133259e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,9.246964327758178e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.737501386553048e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,7.192085467977449e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.737499931361526e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0004619050014298,285.26641845703125,294.1499938964844,287.4623107910156,285.974853515625,287.684814453125,287.5168151855469,285.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408161344236305e-09,0.0009852582588791,-0.0099005419760942,0.0,0.6499999761581421,0.0,-0.006865594536066,60.0,1.4308644533157349,-0.0,-6.618556369630825e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,9.2435184342321e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.733872866490856e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,7.189405005192384e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.733871411299332e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0004617328813765,285.26690673828125,294.1499938964844,287.4419860839844,285.96551513671875,287.6806030273437,287.5066223144531,285.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.6499999761581421,0.0,-0.0068443068303167,60.0,1.4166640043258667,-0.0,-6.613623071416441e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,9.2435184342321e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.733872866490856e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,7.189405005192384e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.733871411299332e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0004617328813765,285.26690673828125,294.1499938964844,287.4419860839844,285.96551513671875,287.6806030273437,287.5066223144531,285.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.6499999761581421,0.0,-0.0068443068303167,60.0,1.4166640043258667,-0.0,-6.613623071416441e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.239972860086708e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,9.730139572639018e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.186647417256609e-05,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.730138117447495e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004615557554643,285.26739501953125,294.1499938964844,287.4203796386719,285.95489501953125,287.67608642578125,287.494873046875,285.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.6499999761581421,0.0,-0.0068224021233618,60.0,1.401327133178711,-0.0,-6.608549085740378e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.239972860086708e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,9.730139572639018e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.186647417256609e-05,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.730138117447495e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004615557554643,285.26739501953125,294.1499938964844,287.4203796386719,285.95489501953125,287.67608642578125,287.494873046875,285.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.6499999761581421,0.0,-0.0068224021233618,60.0,1.401327133178711,-0.0,-6.608549085740378e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,9.23643383430317e-05,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.726412827149034e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.183894922491163e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.726411371957512e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.0004613789787981,285.2679138183594,294.1499938964844,287.39764404296875,285.94317626953125,287.6712341308594,287.4817810058594,285.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.6499999761581421,0.0,-0.0068005388602614,60.0,1.3851473331451416,-0.0,-6.603486468748089e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,9.23643383430317e-05,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.726412827149034e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.183894922491163e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.726411371957512e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.0004613789787981,285.2679138183594,294.1499938964844,287.39764404296875,285.94317626953125,287.6712341308594,287.4817810058594,285.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.6499999761581421,0.0,-0.0068005388602614,60.0,1.3851473331451416,-0.0,-6.603486468748089e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,9.232983575202525e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.722778486320748e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,7.181210821727291e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.722777758724988e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0004612066259142,285.2684020996094,294.1499938964844,287.3739929199219,285.9306335449219,287.666015625,287.4674072265625,285.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.9665835060986865e-09,0.0009837683755904,-0.0094440337270498,0.0,0.6499999761581421,0.0,-0.0067792199552059,60.0,1.3683109283447266,-0.0,-6.59855245999097e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,9.232983575202525e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.722778486320748e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,7.181210821727291e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.722777758724988e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0004612066259142,285.2684020996094,294.1499938964844,287.3739929199219,285.9306335449219,287.666015625,287.4674072265625,285.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.9665835060986865e-09,0.0009837683755904,-0.0094440337270498,0.0,0.6499999761581421,0.0,-0.0067792199552059,60.0,1.3683109283447266,-0.0,-6.59855245999097e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,9.231338481185958e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.721046080812812e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,7.179930980782956e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.721044625621288e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.0004611244366969,285.2686767578125,294.1499938964844,287.3619079589844,285.924072265625,287.66326904296875,287.4596862792969,285.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903122469782,0.0,0.6499999761581421,0.0,-0.0067690559662878,60.0,1.35965096950531,-0.0,-6.596199852992869e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.229722490999848e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.719344234326854e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,7.178674422902986e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.719343506731092e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0004610437026713,285.2689208984375,294.1499938964844,287.3497009277344,285.9173889160156,287.66046142578125,287.4518127441406,285.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942237970048e-09,0.0009834209922701,-0.0093375481665134,0.0,0.6499999761581421,0.0,-0.0067590726539492,60.0,1.3509453535079956,-0.0,-6.593890589101647e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.226624388247728e-05,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.716082422528416e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,7.17626535333693e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.716081694932656e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004608889867085,285.2694702148437,294.1499938964844,287.324951171875,285.9037170410156,287.6546630859375,287.4355773925781,285.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.8873393393146224e-09,0.0009830906055867,-0.0092364037409424,0.0,0.6499999761581421,0.0,-0.0067399339750409,60.0,1.3333704471588137,-0.0,-6.589463907857862e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.226624388247728e-05,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.716082422528416e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,7.17626535333693e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.716081694932656e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004608889867085,285.2694702148437,294.1499938964844,287.324951171875,285.9037170410156,287.6546630859375,287.4355773925781,285.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.8873393393146224e-09,0.0009830906055867,-0.0092364037409424,0.0,0.6499999761581421,0.0,-0.0067399339750409,60.0,1.3333704471588137,-0.0,-6.589463907857862e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.224226960213856e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.713557665236294e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.174400525400415e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.713556210044771e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0004607691953424,285.2699279785156,294.1499938964844,287.3030090332031,285.8915100097656,287.649169921875,287.420166015625,285.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.857455244116181e-09,0.000982835306786,-0.0091581027954816,0.0,0.6499999761581421,0.0,-0.006725120358169,60.0,1.3176589012145996,-0.0,-6.586038381328764e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.223900269716978e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,9.713213512441143e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,7.17414659447968e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.71321205724962e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,0.0004607528971973,285.2699890136719,294.1499938964844,287.29998779296875,285.88983154296875,287.6484375,287.4180603027344,285.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.8533851665079055e-09,0.0009828004986047,-0.0091474391520023,0.0,0.6499999761581421,0.0,-0.0067231026478111,60.0,1.3155163526535034,-0.0,-6.585571554751368e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,9.221448272000998e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.710632002679632e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,7.172239565989003e-05,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.710630547488108e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0004606304282788,285.2705383300781,294.1499938964844,287.2750244140625,285.8759155273437,287.6419677734375,287.4000549316406,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822826943888913e-09,0.0009825389133766,-0.00906737241894,0.0,0.6499999761581421,0.0,-0.0067079523578286,60.0,1.2976696491241455,-0.0,-6.582070000149542e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,9.221448272000998e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.710632002679632e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,7.172239565989003e-05,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.710630547488108e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0004606304282788,285.2705383300781,294.1499938964844,287.2750244140625,285.8759155273437,287.6419677734375,287.4000549316406,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822826943888913e-09,0.0009825389133766,-0.00906737241894,0.0,0.6499999761581421,0.0,-0.0067079523578286,60.0,1.2976696491241455,-0.0,-6.582070000149542e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.219465573551132e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.70854380284436e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,7.170697062974796e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.708542347652838e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0004605313879437,285.2710876464844,294.1499938964844,287.25030517578125,285.8621826171875,287.6351318359375,287.381103515625,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798116043896016e-09,0.0009823278523981,-0.0090026259422302,0.0,0.6499999761581421,0.0,-0.0066957031376659,60.0,1.279957294464111,-0.0,-6.579238487347538e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.219465573551132e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.70854380284436e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,7.170697062974796e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.708542347652838e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0004605313879437,285.2710876464844,294.1499938964844,287.25030517578125,285.8621826171875,287.6351318359375,287.381103515625,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798116043896016e-09,0.0009823278523981,-0.0090026259422302,0.0,0.6499999761581421,0.0,-0.0066957031376659,60.0,1.279957294464111,-0.0,-6.579238487347538e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.218604100169614e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,9.707636490929872e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,7.17002694727853e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.707635035738348e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0004604883433785,285.2713623046875,294.1499938964844,287.2380676269531,285.85546875,287.6316223144531,287.3714904785156,285.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787373969998953e-09,0.0009822361171245,-0.0089744795113801,0.0,0.6499999761581421,0.0,-0.0066903783008456,60.0,1.2711868286132812,-0.0,-6.578007827329202e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,9.217848855769262e-05,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,9.706841228762642e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,7.169439777499065e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,9.70683977357112e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0004604506248142,285.2716369628906,294.1499938964844,287.2260131835937,285.848876953125,287.6280212402344,287.3617553710937,285.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.7779619432853914e-09,0.0009821555577218,-0.0089498180896043,0.0,0.6499999761581421,0.0,-0.0066857123747467,60.0,1.2625101804733276,-0.0,-6.576929933999054e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.216627950081602e-05,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,9.705555567052215e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.168489537434652e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.705554111860693e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,0.0004603896231856,285.2721862792969,294.1499938964844,287.2023620605469,285.836181640625,287.62066650390625,287.3420104980469,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.762737676993311e-09,0.000982025056146,-0.008909928612411,0.0,0.6499999761581421,0.0,-0.0066781630739569,60.0,1.2454817295074463,-0.0,-6.5751862621255e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.216627950081602e-05,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,9.705555567052215e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.168489537434652e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.705554111860693e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,0.0004603896231856,285.2721862792969,294.1499938964844,287.2023620605469,285.836181640625,287.62066650390625,287.3420104980469,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.762737676993311e-09,0.000982025056146,-0.008909928612411,0.0,0.6499999761581421,0.0,-0.0066781630739569,60.0,1.2454817295074463,-0.0,-6.5751862621255e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,9.215828322339804e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.704713011160492e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.16786744305864e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,9.70471155596897e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0004603496636264,285.27276611328125,294.1499938964844,287.1796264648437,285.8243103027344,287.6130676269531,287.3219299316406,285.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752761656983239e-09,0.0009819398401305,-0.0088837910443544,0.0,0.6499999761581421,0.0,-0.006673218216747,60.0,1.228999376296997,-0.0,-6.574043709406396e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,9.215828322339804e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.704713011160492e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.16786744305864e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,9.70471155596897e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0004603496636264,285.27276611328125,294.1499938964844,287.1796264648437,285.8243103027344,287.6130676269531,287.3219299316406,285.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752761656983239e-09,0.0009819398401305,-0.0088837910443544,0.0,0.6499999761581421,0.0,-0.006673218216747,60.0,1.228999376296997,-0.0,-6.574043709406396e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
