time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364860,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.215471800416708e-05,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.704338299343362e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,7.167590956669301e-05,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.70433684415184e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004603318811859,285.2733459472656,294.1499938964844,287.1579895019531,285.8134765625,287.60516357421875,287.3016662597656,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819056140258,3.748317656260269e-09,0.0009819018887355,-0.0088721457868814,0.0,0.6499999761581421,0.0,-0.0066710151731967,60.0,1.213362455368042,-0.0,-6.573534960807592e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.215471800416708e-05,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.704338299343362e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,7.167590956669301e-05,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.70433684415184e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004603318811859,285.2733459472656,294.1499938964844,287.1579895019531,285.8134765625,287.60516357421875,287.3016662597656,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819056140258,3.748317656260269e-09,0.0009819018887355,-0.0088721457868814,0.0,0.6499999761581421,0.0,-0.0066710151731967,60.0,1.213362455368042,-0.0,-6.573534960807592e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.215409227181226e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,9.704272088129072e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,7.167541480157524e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,9.70427063293755e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,0.0004603287379723,285.27392578125,294.1499938964844,287.1376953125,285.8039245605469,287.5970764160156,287.2814025878906,285.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818986291065,3.747520960217798e-09,0.0009818949038162,-0.0088700586929917,0.0,0.6499999761581421,0.0,-0.0066706198267638,60.0,1.1984440088272097,-0.0,-6.573444011337416e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.215409227181226e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,9.704272088129072e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,7.167541480157524e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,9.70427063293755e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,0.0004603287379723,285.27392578125,294.1499938964844,287.1376953125,285.8039245605469,287.5970764160156,287.2814025878906,285.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818986291065,3.747520960217798e-09,0.0009818949038162,-0.0088700586929917,0.0,0.6499999761581421,0.0,-0.0066706198267638,60.0,1.1984440088272097,-0.0,-6.573444011337416e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,9.215551835950464e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.704421972855926e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.167652802309021e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.704421245260164e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0004603358684107,285.2742004394531,294.1499938964844,287.12811279296875,285.7996826171875,287.59295654296875,287.2713928222656,285.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.7492973170571994e-09,0.0009819102706387,-0.008874712511897,0.0,0.6499999761581421,0.0,-0.0066715013235807,60.0,1.19154155254364,-0.0,-6.573647226559842e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.215717727784067e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,9.704597323434427e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,7.167782314354554e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.704595868242905e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0004603441921062,285.2745056152344,294.1499938964844,287.11895751953125,285.7958374023437,287.5888061523437,287.2613830566406,285.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362331883001e-09,0.000981928082183,-0.0088801234960556,0.0,0.6499999761581421,0.0,-0.0066725253127515,60.0,1.184747338294983,-0.0,-6.57388383729085e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,9.216219768859446e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.705125557957216e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,7.168172305682674e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,9.705124102765694e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0004603692214004,285.2751159667969,294.1499938964844,287.1019897460937,285.7894592285156,287.5804138183594,287.2416381835937,285.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600897102975e-09,0.0009819811675697,-0.0088964700698852,0.0,0.6499999761581421,0.0,-0.0066756168380379,60.0,1.171970248222351,-0.0,-6.574597932740289e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,9.216219768859446e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.705125557957216e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,7.168172305682674e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,9.705124102765694e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0004603692214004,285.2751159667969,294.1499938964844,287.1019897460937,285.7894592285156,287.5804138183594,287.2416381835937,285.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600897102975e-09,0.0009819811675697,-0.0088964700698852,0.0,0.6499999761581421,0.0,-0.0066756168380379,60.0,1.171970248222351,-0.0,-6.574597932740289e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,9.21690370887518e-05,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.70584587776102e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,7.168704178184271e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,9.70584515016526e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0004604034184012,285.2756652832031,294.1499938964844,287.08758544921875,285.7850952148437,287.5722351074219,287.2232360839844,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661176399694796e-09,0.0009820540435612,-0.0089187854900956,0.0,0.6499999761581421,0.0,-0.0066798394545912,60.0,1.160969614982605,-0.0,-6.575573507916489e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,9.216932812705636e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.705876436783e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,7.168726733652875e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.705874981591478e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0004604048444889,285.27569580078125,294.1499938964844,287.0870361328125,285.78497314453125,287.5718994140625,287.2224426269531,285.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766473799515779e-09,0.0009820570703595,-0.0089197186753153,0.0,0.6499999761581421,0.0,-0.0066800159402191,60.0,1.1605112552642822,-0.0,-6.575614008852426e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.217768820235506e-05,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.706756100058556e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,7.169377204263583e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.706755372462794e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004604466084856,285.2763061523437,294.1499938964844,287.0743103027344,285.7825927734375,287.56329345703125,287.2040405273437,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.6499999761581421,0.0,-0.0066851736046373,60.0,1.1505495309829712,-0.0,-6.576806299563033e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.217768820235506e-05,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.706756100058556e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,7.169377204263583e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.706755372462794e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004604466084856,285.2763061523437,294.1499938964844,287.0743103027344,285.7825927734375,287.56329345703125,287.2040405273437,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.6499999761581421,0.0,-0.0066851736046373,60.0,1.1505495309829712,-0.0,-6.576806299563033e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,9.218649211106822e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.707683784654364e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,7.170061871875077e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.70768232946284e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0004604905843734,285.27691650390625,294.1499938964844,287.0639953613281,285.7825622558594,287.5546875,287.1865539550781,285.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.6499999761581421,0.0,-0.0066906069405376,60.0,1.1421325206756592,-0.0,-6.578061118034384e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,9.218649211106822e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.707683784654364e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,7.170061871875077e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.70768232946284e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0004604905843734,285.27691650390625,294.1499938964844,287.0639953613281,285.7825622558594,287.5546875,287.1865539550781,285.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.6499999761581421,0.0,-0.0066906069405376,60.0,1.1421325206756592,-0.0,-6.578061118034384e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.219077037414536e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.708134166430682e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,7.170394383138046e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.70813271123916e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.000460511946585,285.2772216796875,294.1499938964844,287.0598449707031,285.78350830078125,287.5503845214844,287.1783752441406,285.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.6499999761581421,0.0,-0.0066932463087141,60.0,1.1387885808944702,-0.0,-6.578671474244402e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.219492494594306e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.708572179079056e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,7.170718163251877e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.708570723887532e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0004605327267199,285.2775573730469,294.1499938964844,287.0563659667969,285.7850952148437,287.54608154296875,287.17047119140625,285.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.6499999761581421,0.0,-0.0066958130337297,60.0,1.135748028755188,-0.0,-6.579264066886027e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.220260835718364e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.709381265565752e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.171315519372001e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.70937981037423e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004605711146723,285.2781677246094,294.1499938964844,287.0516357421875,285.7903747558594,287.5375671386719,287.1554260253906,285.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.6499999761581421,0.0,-0.0067005553282797,60.0,1.130707025527954,-0.0,-6.580360434327305e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.220260835718364e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.709381265565752e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.171315519372001e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.70937981037423e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004605711146723,285.2781677246094,294.1499938964844,287.0516357421875,285.7903747558594,287.5375671386719,287.1554260253906,285.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.6499999761581421,0.0,-0.0067005553282797,60.0,1.130707025527954,-0.0,-6.580360434327305e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.220921492669731e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.710076119517908e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.171829201979563e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.710075391922146e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0004606040893122,285.27880859375,294.1499938964844,287.04998779296875,285.79864501953125,287.5291442871094,287.14208984375,285.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.6499999761581421,0.0,-0.0067046270705759,60.0,1.127872109413147,-0.0,-6.58130119290945e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.220921492669731e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.710076119517908e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.171829201979563e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.710075391922146e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0004606040893122,285.27880859375,294.1499938964844,287.04998779296875,285.79864501953125,287.5291442871094,287.14208984375,285.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.6499999761581421,0.0,-0.0067046270705759,60.0,1.127872109413147,-0.0,-6.58130119290945e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,9.222391963703558e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.711625170893969e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,7.172972982516512e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.711623715702444e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0004606775473803,285.2794494628906,294.1499938964844,287.0516357421875,285.81005859375,287.5209045410156,287.1305236816406,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834433659477554e-09,0.0009826380992308,-0.0090977828949689,0.0,0.6499999761581421,0.0,-0.0067137060686945,60.0,1.1273423433303833,-0.0,-6.583400136150885e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,9.222391963703558e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.711625170893969e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,7.172972982516512e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.711623715702444e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0004606775473803,285.2794494628906,294.1499938964844,287.0516357421875,285.81005859375,287.5209045410156,287.1305236816406,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834433659477554e-09,0.0009826380992308,-0.0090977828949689,0.0,0.6499999761581421,0.0,-0.0067137060686945,60.0,1.1273423433303833,-0.0,-6.583400136150885e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,9.225666872225702e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,9.71507397480309e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,7.175520295277238e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,9.715072519611569e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0004608411400113,285.28009033203125,294.1499938964844,287.0563659667969,285.8244323730469,287.51287841796875,287.1210632324219,285.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.875228138383591e-09,0.000982986879535,-0.0092046707868576,0.0,0.6499999761581421,0.0,-0.006733929272741,60.0,1.129205346107483,-0.0,-6.588075507352188e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,9.225666872225702e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,9.71507397480309e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,7.175520295277238e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,9.715072519611569e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0004608411400113,285.28009033203125,294.1499938964844,287.0563659667969,285.8244323730469,287.51287841796875,287.1210632324219,285.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.875228138383591e-09,0.000982986879535,-0.0092046707868576,0.0,0.6499999761581421,0.0,-0.006733929272741,60.0,1.129205346107483,-0.0,-6.588075507352188e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,9.227658301824704e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.717170905787498e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,7.177069346653298e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,9.717170178191736e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0004609406460076,285.2803955078125,294.1499938964844,287.0598449707031,285.83270263671875,287.5089416503906,287.1167907714844,285.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900034961645815e-09,0.000983198871836,-0.00926966778934,0.0,0.6499999761581421,0.0,-0.006746225990355,60.0,1.1306438446044922,-0.0,-6.590919809923437e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,9.230397699866444e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,9.72005509538576e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.17919974704273e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,9.72005436779e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004610774631146,285.2807312011719,294.1499938964844,287.0639953613281,285.84161376953125,287.505126953125,287.113525390625,285.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834946831688,3.934156111995435e-09,0.0009834908414632,-0.0093590700998902,0.0,0.6499999761581421,0.0,-0.0067631425336003,60.0,1.1330525875091553,-0.0,-6.594832768769265e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.2366652097553e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.726655116537586e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,7.184073911048472e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.726654388941824e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0004613905330188,285.2813720703125,294.1499938964844,287.0743103027344,285.8613586425781,287.4976806640625,287.1083068847656,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012231880068384e-09,0.0009841583669185,-0.0095636378973722,0.0,0.6499999761581421,0.0,-0.0068018473684787,60.0,1.1390656232833862,-0.0,-6.603790581038993e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.2366652097553e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.726655116537586e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,7.184073911048472e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.726654388941824e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0004613905330188,285.2813720703125,294.1499938964844,287.0743103027344,285.8613586425781,287.4976806640625,287.1083068847656,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012231880068384e-09,0.0009841583669185,-0.0095636378973722,0.0,0.6499999761581421,0.0,-0.0068018473684787,60.0,1.1390656232833862,-0.0,-6.603790581038993e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.244211832992733e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.734601917443796e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,7.189943426055834e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.734601189848036e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0004617674858309,285.28204345703125,294.1499938964844,287.0870361328125,285.8834533691406,287.4905700683594,287.1053466796875,285.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106241124901544e-09,0.0009849622147157,-0.0098099512979388,0.0,0.6499999761581421,0.0,-0.0068484516814351,60.0,1.1469444036483765,-0.0,-6.614584435737926e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.244211832992733e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.734601917443796e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,7.189943426055834e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.734601189848036e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0004617674858309,285.28204345703125,294.1499938964844,287.0870361328125,285.8834533691406,287.4905700683594,287.1053466796875,285.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106241124901544e-09,0.0009849622147157,-0.0098099512979388,0.0,0.6499999761581421,0.0,-0.0068484516814351,60.0,1.1469444036483765,-0.0,-6.614584435737926e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.252911695512012e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.743763803271575e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,7.196710066637024e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.743762348080054e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0004622020642273,285.28271484375,294.1499938964844,287.1019897460937,285.9076843261719,287.4838562011719,287.1048583984375,285.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146250933683405e-09,0.0009858889970928,-0.0100939264521002,0.0,0.6499999761581421,0.0,-0.0069021824747323,60.0,1.156585693359375,-0.0,-6.627039539353063e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.252911695512012e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.743763803271575e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,7.196710066637024e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.743762348080054e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0004622020642273,285.28271484375,294.1499938964844,287.1019897460937,285.9076843261719,287.4838562011719,287.1048583984375,285.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146250933683405e-09,0.0009858889970928,-0.0100939264521002,0.0,0.6499999761581421,0.0,-0.0069021824747323,60.0,1.156585693359375,-0.0,-6.627039539353063e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.262524690711872e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.75388684310019e-05,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.20418756827712e-05,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.753886115504427e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0004626822774298,285.28338623046875,294.1499938964844,287.11895751953125,285.9338684082031,287.4774780273437,287.1065673828125,285.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.334385739213076e-09,0.0009869131026789,-0.0104077067226171,0.0,0.6499999761581421,0.0,-0.0069615528918802,60.0,1.1676766872406006,-0.0,-6.640816252456716e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.262524690711872e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.75388684310019e-05,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.20418756827712e-05,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.753886115504427e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0004626822774298,285.28338623046875,294.1499938964844,287.11895751953125,285.9338684082031,287.4774780273437,287.1065673828125,285.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.334385739213076e-09,0.0009869131026789,-0.0104077067226171,0.0,0.6499999761581421,0.0,-0.0069615528918802,60.0,1.1676766872406006,-0.0,-6.640816252456716e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,9.2677008069586e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,9.759337262948976e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,7.208212628029287e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,9.759336535353214e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0004629408358596,285.2837219238281,294.1499938964844,287.12811279296875,285.9476318359375,287.4744873046875,287.10870361328125,285.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398866604304885e-09,0.0009874645620584,-0.0105766495689749,0.0,0.6499999761581421,0.0,-0.0069935200735926,60.0,1.173924207687378,-0.0,-6.648239292417203e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,9.27294313441962e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.764857531990856e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,7.212290074676275e-05,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.764856076799332e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0004632026830222,285.2840576171875,294.1499938964844,287.1376953125,285.9617614746094,287.4716186523437,287.1112670898437,285.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172587148596e-09,0.0009880230063572,-0.0107477521523833,0.0,0.6499999761581421,0.0,-0.0070258951745927,60.0,1.1804077625274658,-0.0,-6.655761808360694e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.283810504712164e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.776301158126444e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,7.220742554636672e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.776300430530682e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0004637455276679,285.2847595214844,294.1499938964844,287.1579895019531,285.9911804199219,287.46612548828125,287.1182861328125,285.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.599559844109535e-09,0.0009891806403174,-0.0111024668440222,0.0,0.6499999761581421,0.0,-0.0070930118672549,60.0,1.1942272186279297,-0.0,-6.671371011179873e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
