time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367080,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.283810504712164e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.776301158126444e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,7.220742554636672e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.776300430530682e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0004637455276679,285.2847595214844,294.1499938964844,287.1579895019531,285.9911804199219,287.46612548828125,287.1182861328125,285.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.599559844109535e-09,0.0009891806403174,-0.0111024668440222,0.0,0.6499999761581421,0.0,-0.0070930118672549,60.0,1.1942272186279297,-0.0,-6.671371011179873e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.294853953178972e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.787931048776954e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,7.229331822600216e-05,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.787929593585432e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0004642971907742,285.2854309082031,294.1499938964844,287.1796264648437,286.0218811035156,287.46112060546875,287.1278686523437,285.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.7371391254102946e-09,0.0009903571335598,-0.0114629222080111,0.0,0.6499999761581421,0.0,-0.007161215879023,60.0,1.2091885805130005,-0.0,-6.687250930781374e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.294853953178972e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.787931048776954e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,7.229331822600216e-05,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,9.787929593585432e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0004642971907742,285.2854309082031,294.1499938964844,287.1796264648437,286.0218811035156,287.46112060546875,287.1278686523437,285.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.7371391254102946e-09,0.0009903571335598,-0.0114629222080111,0.0,0.6499999761581421,0.0,-0.007161215879023,60.0,1.2091885805130005,-0.0,-6.687250930781374e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.305701678385958e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.799354302231222e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.237769750645384e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.79935357463546e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0004648390749935,285.2861328125,294.1499938964844,287.2023620605469,286.0536499023437,287.45660400390625,287.139892578125,285.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.8722847978410755e-09,0.0009915127884596,-0.0118169952183961,0.0,0.6499999761581421,0.0,-0.007228213828057,60.0,1.2250370979309082,-0.0,-6.702868660113381e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.305701678385958e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.799354302231222e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.237769750645384e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.79935357463546e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0004648390749935,285.2861328125,294.1499938964844,287.2023620605469,286.0536499023437,287.45660400390625,287.139892578125,285.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.8722847978410755e-09,0.0009915127884596,-0.0118169952183961,0.0,0.6499999761581421,0.0,-0.007228213828057,60.0,1.2250370979309082,-0.0,-6.702868660113381e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.315984061686322e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,9.810181654756887e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,7.245766755659133e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.810180927161127e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0004653526702895,285.2868347167969,294.1499938964844,287.2260131835937,286.0863037109375,287.4525756835937,287.1541442871094,285.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525833383202,0.0,0.6499999761581421,0.0,-0.007291714195162,60.0,1.24156653881073,-0.0,-6.717687739410394e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.315984061686322e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,9.810181654756887e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,7.245766755659133e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.810180927161127e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0004653526702895,285.2868347167969,294.1499938964844,287.2260131835937,286.0863037109375,287.4525756835937,287.1541442871094,285.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525833383202,0.0,0.6499999761581421,0.0,-0.007291714195162,60.0,1.24156653881073,-0.0,-6.717687739410394e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.320685057900846e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,9.81513221631758e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.24942292436026e-05,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.815131488721818e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0004655875090975,285.28717041015625,294.1499938964844,287.2380676269531,286.1028747558594,287.4508056640625,287.16229248046875,285.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058943930436044e-09,0.0009931089589372,-0.0123060243204236,0.0,0.6499999761581421,0.0,-0.0073207486420869,60.0,1.2500675916671753,-0.0,-6.724469159280488e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.325388964498416e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.820085688261317e-05,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,7.253081275848672e-05,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.820084960665554e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0004658224934246,285.2875366210937,294.1499938964844,287.25030517578125,286.1195983886719,287.4490661621094,287.170654296875,285.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117546386657068e-09,0.0009936101268976,-0.0124595556408166,0.0,0.6499999761581421,0.0,-0.0073498007841408,60.0,1.258609652519226,-0.0,-6.73125768457794e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.333541675005108e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,9.828671318246052e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,7.259423000505194e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.828669863054527e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0004662297433242,285.2882385253906,294.1499938964844,287.2750244140625,286.1533508300781,287.4460144042969,287.1886901855469,285.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219112697574246e-09,0.0009944785851985,-0.01272564381361,0.0,0.6499999761581421,0.0,-0.0074001518078148,60.0,1.2758777141571045,-0.0,-6.743032088252221e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.333541675005108e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,9.828671318246052e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,7.259423000505194e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.828669863054527e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0004662297433242,285.2882385253906,294.1499938964844,287.2750244140625,286.1533508300781,287.4460144042969,287.1886901855469,285.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219112697574246e-09,0.0009944785851985,-0.01272564381361,0.0,0.6499999761581421,0.0,-0.0074001518078148,60.0,1.2758777141571045,-0.0,-6.743032088252221e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,9.34054478420876e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.836044773692264e-05,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,7.26486905477941e-05,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,9.836044046096504e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0004665795131586,285.2889709472656,294.1499938964844,287.29998779296875,286.18731689453125,287.4434509277344,287.2082824707031,285.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306348249689563e-09,0.0009952246909961,-0.0129541857168078,0.0,0.6499999761581421,0.0,-0.0074433982372283,60.0,1.2932758331298828,-0.0,-6.753152348437652e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,9.34054478420876e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.836044773692264e-05,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,7.26486905477941e-05,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,9.836044046096504e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0004665795131586,285.2889709472656,294.1499938964844,287.29998779296875,286.18731689453125,287.4434509277344,287.2082824707031,285.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306348249689563e-09,0.0009952246909961,-0.0129541857168078,0.0,0.6499999761581421,0.0,-0.0074433982372283,60.0,1.2932758331298828,-0.0,-6.753152348437652e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,9.346655133413152e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,9.842479630606248e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,7.269621710292995e-05,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,9.842478175414726e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0004668847541324,285.2896728515625,294.1499938964844,287.324951171875,286.2212829589844,287.44140625,287.2291564941406,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.3824660284362835e-09,0.0009958755690604,-0.0131535995751619,0.0,0.6499999761581421,0.0,-0.0074811335653066,60.0,1.3106491565704346,-0.0,-6.761990078985036e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,9.346655133413152e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,9.842479630606248e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,7.269621710292995e-05,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,9.842478175414726e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0004668847541324,285.2896728515625,294.1499938964844,287.324951171875,286.2212829589844,287.44140625,287.2291564941406,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.3824660284362835e-09,0.0009958755690604,-0.0131535995751619,0.0,0.6499999761581421,0.0,-0.0074811335653066,60.0,1.3106491565704346,-0.0,-6.761990078985036e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,9.35273856157437e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.848886111285536e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,7.274353265529498e-05,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.848885383689776e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0004671886563301,285.2904052734375,294.1499938964844,287.3497009277344,286.25506591796875,287.4398193359375,287.2510070800781,285.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257845702974e-09,0.000996523653157,-0.0133521575480699,0.0,0.6499999761581421,0.0,-0.0075187068432569,60.0,1.3279210329055786,-0.0,-6.770795124566575e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,9.35273856157437e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.848886111285536e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,7.274353265529498e-05,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.848885383689776e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0004671886563301,285.2904052734375,294.1499938964844,287.3497009277344,286.25506591796875,287.4398193359375,287.2510070800781,285.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257845702974e-09,0.000996523653157,-0.0133521575480699,0.0,0.6499999761581421,0.0,-0.0075187068432569,60.0,1.3279210329055786,-0.0,-6.770795124566575e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.35643256525509e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.85277583822608e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,7.27722654119134e-05,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.852774383034556e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004673731455113,285.290771484375,294.1499938964844,287.3619079589844,286.2718200683594,287.4392395019531,287.2622985839844,285.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969227248802,5.504271705092378e-09,0.0009969172533601,-0.0134727032855153,0.0,0.6499999761581421,0.0,-0.0075415181927382,60.0,1.336509346961975,-0.0,-6.776143379738643e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,9.360056719742715e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.85659207799472e-05,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,7.280045247171074e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.856591350398958e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0004675542004406,285.2911376953125,294.1499938964844,287.3739929199219,286.2884521484375,287.4386901855469,287.27362060546875,285.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973084088414,5.549419590522575e-09,0.000997302820906,-0.0135909803211689,0.0,0.6499999761581421,0.0,-0.0075638978742063,60.0,1.3450870513916016,-0.0,-6.781393580013173e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,9.369775943923742e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,9.866827167570592e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,7.287604967132211e-05,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,9.86682643997483e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0004680397105403,285.2918701171875,294.1499938964844,287.39764404296875,286.3211669921875,287.4379577636719,287.296875,285.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670507619015552e-09,0.0009983385680243,-0.0139081981033086,0.0,0.6499999761581421,0.0,-0.007623927667737,60.0,1.36217200756073,-0.0,-6.795483642463297e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,9.369775943923742e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,9.866827167570592e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,7.287604967132211e-05,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,9.86682643997483e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0004680397105403,285.2918701171875,294.1499938964844,287.39764404296875,286.3211669921875,287.4379577636719,287.296875,285.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670507619015552e-09,0.0009983385680243,-0.0139081981033086,0.0,0.6499999761581421,0.0,-0.007623927667737,60.0,1.36217200756073,-0.0,-6.795483642463297e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.381998097524048e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.87969760899432e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.297111005755141e-05,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.87969688139856e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0004686502215918,285.2926025390625,294.1499938964844,287.4203796386719,286.3530578613281,287.43768310546875,287.32061767578125,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996463777497,5.822774262753683e-09,0.0009996405569836,-0.0143070900812745,0.0,0.6499999761581421,0.0,-0.0076994127593934,60.0,1.379062533378601,-0.0,-6.813222341861548e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.381998097524048e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.87969760899432e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.297111005755141e-05,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.87969688139856e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0004686502215918,285.2926025390625,294.1499938964844,287.4203796386719,286.3530578613281,287.43768310546875,287.32061767578125,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996463777497,5.822774262753683e-09,0.0009996405569836,-0.0143070900812745,0.0,0.6499999761581421,0.0,-0.0076994127593934,60.0,1.379062533378601,-0.0,-6.813222341861548e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,9.396517998538911e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.894988033920528e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,7.308404019568115e-05,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.894987306324764e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0004693755181506,285.2933654785156,294.1499938964844,287.4419860839844,286.3838806152344,287.4377746582031,287.3445739746094,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011930717155,6.0036686733155875e-09,0.0010011870181187,-0.0147809702903032,0.0,0.6499999761581421,0.0,-0.0077890884131193,60.0,1.3956031799316406,-0.0,-6.834326882199093e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,9.396517998538911e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.894988033920528e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,7.308404019568115e-05,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.894987306324764e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0004693755181506,285.2933654785156,294.1499938964844,287.4419860839844,286.3838806152344,287.4377746582031,287.3445739746094,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011930717155,6.0036686733155875e-09,0.0010011870181187,-0.0147809702903032,0.0,0.6499999761581421,0.0,-0.0077890884131193,60.0,1.3956031799316406,-0.0,-6.834326882199093e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.412976214662194e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.91231863736175e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.321204611798748e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.912317909765989e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0004701976431533,285.2940979003906,294.1499938964844,287.4623107910156,286.41339111328125,287.438232421875,287.3684997558594,285.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029465192928,6.20870821421704e-09,0.0010029403492808,-0.015318090096116,0.0,0.6499999761581421,0.0,-0.0078907348215579,60.0,1.4116685390472412,-0.0,-6.85828709379166e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.412976214662194e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.91231863736175e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.321204611798748e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.912317909765989e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0004701976431533,285.2940979003906,294.1499938964844,287.4623107910156,286.41339111328125,287.438232421875,287.3684997558594,285.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029465192928,6.20870821421704e-09,0.0010029403492808,-0.015318090096116,0.0,0.6499999761581421,0.0,-0.0078907348215579,60.0,1.4116685390472412,-0.0,-6.85828709379166e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.42165934247896e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.921463060891256e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,7.327958155656233e-05,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.921462333295494e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0004706313775386,285.29449462890625,294.1499938964844,287.47186279296875,286.4276123046875,287.4385681152344,287.38043212890625,285.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.316890566182565e-09,0.0010038656182587,-0.0156014775857329,0.0,0.6499999761581421,0.0,-0.0079443668946623,60.0,1.4195412397384644,-0.0,-6.870946123171964e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.430845238966867e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.931135718943553e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,7.3351024184376e-05,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.93113499134779e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004710902285296,285.2948608398437,294.1499938964844,287.4810485839844,286.4414367675781,287.4389953613281,287.39208984375,285.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048504918813,6.431325694222778e-09,0.0010048440890386,-0.0159012414515018,0.0,0.6499999761581421,0.0,-0.0080010974779725,60.0,1.4270554780960083,-0.0,-6.884349090796604e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,9.449266508454456e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.950534149538726e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,7.34943023417145e-05,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.950533421942964e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0004720104043371,285.2956237792969,294.1499938964844,287.4979858398437,286.4677734375,287.4400329589844,287.41510009765625,285.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660827889248821e-09,0.0010068063857033,-0.0165024101734161,0.0,0.6499999761581421,0.0,-0.0081148706376552,60.0,1.441617488861084,-0.0,-6.911269423426347e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,9.449266508454456e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.950534149538726e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,7.34943023417145e-05,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.950533421942964e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0004720104043371,285.2956237792969,294.1499938964844,287.4979858398437,286.4677734375,287.4400329589844,287.41510009765625,285.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660827889248821e-09,0.0010068063857033,-0.0165024101734161,0.0,0.6499999761581421,0.0,-0.0081148706376552,60.0,1.441617488861084,-0.0,-6.911269423426347e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.46753571042791e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,9.969772509066388e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,7.36364017939195e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.969771781470628e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004729229840449,285.29638671875,294.1499938964844,287.5129699707031,286.4921569824219,287.4413146972656,287.4369201660156,285.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888438708330113e-09,0.0010087529662996,-0.0170986074954271,0.0,0.6499999761581421,0.0,-0.008227708749473,60.0,1.4549095630645752,-0.0,-6.938019225799509e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.46753571042791e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,9.969772509066388e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,7.36364017939195e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.969771781470628e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004729229840449,285.29638671875,294.1499938964844,287.5129699707031,286.4921569824219,287.4413146972656,287.4369201660156,285.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888438708330113e-09,0.0010087529662996,-0.0170986074954271,0.0,0.6499999761581421,0.0,-0.008227708749473,60.0,1.4549095630645752,-0.0,-6.938019225799509e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.484302427154034e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.987429075408728e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.376680878223851e-05,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.987428347812966e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004737605340778,285.2971496582031,294.1499938964844,287.52569580078125,286.514404296875,287.4428100585937,287.4572448730469,285.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105463443323,7.097331611305435e-09,0.0010105392429977,-0.0176457613706588,0.0,0.6499999761581421,0.0,-0.0083312662318348,60.0,1.4666112661361694,-0.0,-6.962614662597846e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.484302427154034e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.987429075408728e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.376680878223851e-05,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.987428347812966e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004737605340778,285.2971496582031,294.1499938964844,287.52569580078125,286.514404296875,287.4428100585937,287.4572448730469,285.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105463443323,7.097331611305435e-09,0.0010105392429977,-0.0176457613706588,0.0,0.6499999761581421,0.0,-0.0083312662318348,60.0,1.4666112661361694,-0.0,-6.962614662597846e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.498701547272503e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001000259144348,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,7.387880032183602e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001000259071588,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0004744798061437,285.2979431152344,294.1499938964844,287.5360107421875,286.5342712402344,287.4444274902344,287.4760437011719,285.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120804654434,7.276719227178319e-09,0.0010120731312781,-0.0181156173348426,0.0,0.6499999761581421,0.0,-0.0084201954305171,60.0,1.476654291152954,-0.0,-6.983770362012366e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.498701547272503e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001000259144348,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,7.387880032183602e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001000259071588,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0004744798061437,285.2979431152344,294.1499938964844,287.5360107421875,286.5342712402344,287.4444274902344,287.4760437011719,285.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120804654434,7.276719227178319e-09,0.0010120731312781,-0.0181156173348426,0.0,0.6499999761581421,0.0,-0.0084201954305171,60.0,1.476654291152954,-0.0,-6.983770362012366e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
