time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369300,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,9.504600893706085e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001000880365609,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,7.392468251055107e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001000880292849,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0004747744533233,285.29833984375,294.1499938964844,287.5401611328125,286.54327392578125,287.4452819824219,287.484619140625,285.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127089917659,7.3502115505164065e-09,0.0010127016576007,-0.0183081086724996,0.0,0.6499999761581421,0.0,-0.0084566297009587,60.0,1.4808393716812134,-0.0,-6.992446799358731e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.509433584753424e-05,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001001389318844,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,7.396227010758594e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001001389246084,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0004750158695969,285.2987060546875,294.1499938964844,287.54364013671875,286.55157470703125,287.4461669921875,287.4925842285156,285.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132240131497,7.410421165587877e-09,0.0010132165625691,-0.0184658057987689,0.0,0.6499999761581421,0.0,-0.0084864785894751,60.0,1.484395146369934,-0.0,-6.99955933214369e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,9.515215788269415e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0001001998170977,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.40072428015992e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0001001998098217,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004753046960104,285.29949951171875,294.1499938964844,287.5483703613281,286.5660705566406,287.4479675292969,287.5063171386719,285.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138401994481,7.482451991336347e-09,0.0010138327488675,-0.0186544638127088,0.0,0.6499999761581421,0.0,-0.008522187359631,60.0,1.4893344640731812,-0.0,-7.008073055203567e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,9.515215788269415e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0001001998170977,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.40072428015992e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0001001998098217,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004753046960104,285.29949951171875,294.1499938964844,287.5483703613281,286.5660705566406,287.4479675292969,287.5063171386719,285.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138401994481,7.482451991336347e-09,0.0010138327488675,-0.0186544638127088,0.0,0.6499999761581421,0.0,-0.008522187359631,60.0,1.4893344640731812,-0.0,-7.008073055203567e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,9.516401041764766e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.000100212302641,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,7.401646143989637e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.000100212288089,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0004753639223054,285.30029296875,294.1499938964844,287.54998779296875,286.5775451660156,287.4497985839844,287.5174560546875,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139665100723,7.497212628493344e-09,0.0010139590594917,-0.0186931248754262,0.0,0.6499999761581421,0.0,-0.0085295066237449,60.0,1.4917881488800049,-0.0,-7.009818148162594e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,9.516401041764766e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.000100212302641,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,7.401646143989637e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.000100212288089,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0004753639223054,285.30029296875,294.1499938964844,287.54998779296875,286.5775451660156,287.4497985839844,287.5174560546875,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139665100723,7.497212628493344e-09,0.0010139590594917,-0.0186931248754262,0.0,0.6499999761581421,0.0,-0.0085295066237449,60.0,1.4917881488800049,-0.0,-7.009818148162594e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.512237011222167e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001001684577204,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,7.398407615255564e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001001684431685,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0004751559463329,285.30108642578125,294.1499938964844,287.54998779296875,286.5874328613281,287.4515991210937,287.5258178710937,285.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135230841115,7.445330574284981e-09,0.0010135156335309,-0.0185572374612092,0.0,0.6499999761581421,0.0,-0.0085037872195243,60.0,1.491695523262024,-0.0,-7.003684743267513e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.512237011222167e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001001684577204,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,7.398407615255564e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001001684431685,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0004751559463329,285.30108642578125,294.1499938964844,287.54998779296875,286.5874328613281,287.4515991210937,287.5258178710937,285.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135230841115,7.445330574284981e-09,0.0010135156335309,-0.0185572374612092,0.0,0.6499999761581421,0.0,-0.0085037872195243,60.0,1.491695523262024,-0.0,-7.003684743267513e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.504408080829307e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001000860065687,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,7.392318366328254e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.0001000859992927,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004747648490592,285.3018798828125,294.1499938964844,287.54998779296875,286.5973205566406,287.4533386230469,287.5320129394531,285.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126890847459,7.347778829824847e-09,0.0010126817505806,-0.0183017347007989,0.0,0.6499999761581421,0.0,-0.0084554273635149,60.0,1.4903271198272705,-0.0,-6.992159740093484e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.504408080829307e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001000860065687,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,7.392318366328254e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.0001000859992927,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004747648490592,285.3018798828125,294.1499938964844,287.54998779296875,286.5973205566406,287.4533386230469,287.5320129394531,285.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126890847459,7.347778829824847e-09,0.0010126817505806,-0.0183017347007989,0.0,0.6499999761581421,0.0,-0.0084554273635149,60.0,1.4903271198272705,-0.0,-6.992159740093484e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,9.49914174270816e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001000305492198,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,7.388222002191469e-05,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001000305419438,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0004745017795357,285.3022766113281,294.1499938964844,287.54998779296875,286.6022644042969,287.4542236328125,287.5343933105469,285.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012127730064,7.282162428623451e-09,0.0010121205123141,-0.0181298740208148,0.0,0.6499999761581421,0.0,-0.0084228981286287,60.0,1.4893391132354736,-0.0,-6.984412692645493e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,9.49315435718745e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,9.996750304708256e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,7.383565389318392e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,9.996749577112496e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.000474202708574,285.3026733398437,294.1499938964844,287.54998779296875,286.6072082519531,287.455078125,287.53643798828125,285.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114897741004,7.207558549993109e-09,0.0010114825563505,-0.0179344713687896,0.0,0.6499999761581421,0.0,-0.0083859143778681,60.0,1.488218069076538,-0.0,-6.97560977869216e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.47929365793243e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.982154006138444e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,7.372784602921456e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.982153278542684e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0004735103284474,285.303466796875,294.1499938964844,287.54998779296875,286.6170959472656,287.4567565917969,287.5396423339844,285.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100129293277,7.0348629144234565e-09,0.0010100059444084,-0.0174821373075246,0.0,0.6499999761581421,0.0,-0.008300301618874,60.0,1.4856131076812744,-0.0,-6.95525486094084e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.47929365793243e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.982154006138444e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,7.372784602921456e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.982153278542684e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0004735103284474,285.303466796875,294.1499938964844,287.54998779296875,286.6170959472656,287.4567565917969,287.5396423339844,285.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100129293277,7.0348629144234565e-09,0.0010100059444084,-0.0174821373075246,0.0,0.6499999761581421,0.0,-0.008300301618874,60.0,1.4856131076812744,-0.0,-6.95525486094084e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.464059257879852e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.966111247194932e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,7.360935705946758e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.96611051959917e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0004727493505924,285.30426025390625,294.1499938964844,287.54998779296875,286.626953125,287.4584045410156,287.5421142578125,285.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083898669108,6.845048972081713e-09,0.0010083829984068,-0.0169849544763565,0.0,0.6499999761581421,0.0,-0.0082062035799026,60.0,1.4827364683151243,-0.0,-6.932915397328544e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.464059257879852e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.966111247194932e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,7.360935705946758e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.96611051959917e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0004727493505924,285.30426025390625,294.1499938964844,287.54998779296875,286.626953125,287.4584045410156,287.5421142578125,285.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083898669108,6.845048972081713e-09,0.0010083829984068,-0.0169849544763565,0.0,0.6499999761581421,0.0,-0.0082062035799026,60.0,1.4827364683151243,-0.0,-6.932915397328544e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,9.447991760680452e-05,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.949191735358907e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,7.348439248744398e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,9.949191007763147e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0004719467251561,285.3050537109375,294.1499938964844,287.54998779296875,286.6368408203125,287.4600524902344,287.5438842773437,285.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644858885351823e-09,0.0010066709946841,-0.0164605807512998,0.0,0.6499999761581421,0.0,-0.0081069599837064,60.0,1.4796351194381714,-0.0,-6.909394301146676e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,9.447991760680452e-05,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.949191735358907e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,7.348439248744398e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,9.949191007763147e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0004719467251561,285.3050537109375,294.1499938964844,287.54998779296875,286.6368408203125,287.4600524902344,287.5438842773437,285.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644858885351823e-09,0.0010066709946841,-0.0164605807512998,0.0,0.6499999761581421,0.0,-0.0081069599837064,60.0,1.4796351194381714,-0.0,-6.909394301146676e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,9.431841317564248e-05,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.932184184435756e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,7.33587730792351e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.932183456839994e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0004711399960797,285.30584716796875,294.1499938964844,287.54998779296875,286.6466979980469,287.4616394042969,287.5452575683594,285.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049566626548,6.443632738495353e-09,0.0010049502598121,-0.0159334782510995,0.0,0.6499999761581421,0.0,-0.0080072032287716,60.0,1.476457118988037,-0.0,-6.885791492550197e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,9.431841317564248e-05,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.932184184435756e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,7.33587730792351e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.932183456839994e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0004711399960797,285.30584716796875,294.1499938964844,287.54998779296875,286.6466979980469,287.4616394042969,287.5452575683594,285.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049566626548,6.443632738495353e-09,0.0010049502598121,-0.0159334782510995,0.0,0.6499999761581421,0.0,-0.0080072032287716,60.0,1.476457118988037,-0.0,-6.885791492550197e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,9.424004383618012e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,9.923931793309748e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.329782238230109e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,9.923931065713988e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0004707485204562,285.3062438964844,294.1499938964844,287.54998779296875,286.6516418457031,287.4624328613281,287.5458068847656,285.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004121848382,6.345994396639297e-09,0.0010041154455393,-0.0156777147203683,0.0,0.6499999761581421,0.0,-0.0079587996006011,60.0,1.4748791456222534,-0.0,-6.874353886132667e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.416483953827992e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,9.916012641042472e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,7.323933095904067e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.91601191344671e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0004703728482127,285.306640625,294.1499938964844,287.54998779296875,286.6565856933594,287.46319580078125,287.5462951660156,285.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033204453065,6.252291573360935e-09,0.0010033141588792,-0.0154322572052478,0.0,0.6499999761581421,0.0,-0.0079123470932245,60.0,1.4733303785324097,-0.0,-6.863385948463474e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,9.402891009813176e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.901697922032326e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,7.313360401894897e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.901697922032326e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004696938558481,285.3074645996094,294.1499938964844,287.54998779296875,286.6664428710937,287.4647216796875,287.54705810546875,285.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018720058724,6.082931047757256e-09,0.0010018659522756,-0.014988605864346,0.0,0.6499999761581421,0.0,-0.0078283874318003,60.0,1.470418095588684,-0.0,-6.843584543503314e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,9.402891009813176e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.901697922032326e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,7.313360401894897e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.901697922032326e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004696938558481,285.3074645996094,294.1499938964844,287.54998779296875,286.6664428710937,287.4647216796875,287.54705810546875,285.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018720058724,6.082931047757256e-09,0.0010018659522756,-0.014988605864346,0.0,0.6499999761581421,0.0,-0.0078283874318003,60.0,1.470418095588684,-0.0,-6.843584543503314e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.390569903189316e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,9.888724162010476e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,7.303777238121256e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.888723434414716e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0004690783971454,285.3082580566406,294.1499938964844,287.54998779296875,286.6763000488281,287.4662475585937,287.54766845703125,285.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005590738728,5.929420954231546e-09,0.0010005531366914,-0.0145864682272076,0.0,0.6499999761581421,0.0,-0.0077522858045995,60.0,1.4676669836044312,-0.0,-6.825660392451027e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.390569903189316e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,9.888724162010476e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,7.303777238121256e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.888723434414716e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0004690783971454,285.3082580566406,294.1499938964844,287.54998779296875,286.6763000488281,287.4662475585937,287.54766845703125,285.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005590738728,5.929420954231546e-09,0.0010005531366914,-0.0145864682272076,0.0,0.6499999761581421,0.0,-0.0077522858045995,60.0,1.4676669836044312,-0.0,-6.825660392451027e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.380766277899966e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.878400305751712e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,7.296152762137353e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.87839957815595e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004685886960942,285.30908203125,294.1499938964844,287.54998779296875,286.6861572265625,287.4677124023437,287.5481262207031,285.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995143627747,5.807272884794656e-09,0.0009995085420086,-0.0142664816230535,0.0,0.6499999761581421,0.0,-0.0076917307451367,60.0,1.4652637243270874,-0.0,-6.81141543168451e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.380766277899966e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.878400305751712e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,7.296152762137353e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.87839957815595e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004685886960942,285.30908203125,294.1499938964844,287.54998779296875,286.6861572265625,287.4677124023437,287.5481262207031,285.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995143627747,5.807272884794656e-09,0.0009995085420086,-0.0142664816230535,0.0,0.6499999761581421,0.0,-0.0076917307451367,60.0,1.4652637243270874,-0.0,-6.81141543168451e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.373276407131924e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.870513167697936e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,7.290326902875677e-05,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.870512440102176e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0004682145663537,285.30987548828125,294.1499938964844,287.54998779296875,286.6960144042969,287.4691772460937,287.54852294921875,285.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998716102913,5.713951978236764e-09,0.0009987103985622,-0.0140220094472169,0.0,0.6499999761581421,0.0,-0.0076454668305814,60.0,1.4631977081298828,-0.0,-6.800542706741909e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.373276407131924e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.870513167697936e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,7.290326902875677e-05,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.870512440102176e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0004682145663537,285.30987548828125,294.1499938964844,287.54998779296875,286.6960144042969,287.4691772460937,287.54852294921875,285.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998716102913,5.713951978236764e-09,0.0009987103985622,-0.0140220094472169,0.0,0.6499999761581421,0.0,-0.0076454668305814,60.0,1.4631977081298828,-0.0,-6.800542706741909e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.370336920255796e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,9.8674172477331e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,7.2880407969933e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.86741652013734e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0004680677084252,285.310302734375,294.1499938964844,287.54998779296875,286.700927734375,287.4698791503906,287.5486755371094,285.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.677323500208331e-09,0.0009983973577618,-0.0139260543510317,0.0,0.6499999761581421,0.0,-0.0076273093000054,60.0,1.462305784225464,-0.0,-6.79627731869914e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.368058817926794e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,9.865017636911944e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.286268373718485e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.865017636911944e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0004679539124481,285.3106994628906,294.1499938964844,287.54998779296875,286.7058410644531,287.4705810546875,287.5487976074219,285.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981601033359,5.648933321111825e-09,0.0009981545154005,-0.0138516798615455,0.0,0.6499999761581421,0.0,-0.0076132346875965,60.0,1.4615057706832886,-0.0,-6.792971873892385e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.365232108393684e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.862041770247744e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,7.28407030692324e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.86204104265198e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0004678127006627,285.3115234375,294.1499938964844,287.54998779296875,286.7156982421875,287.47198486328125,287.5490417480469,285.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997858820483,5.613711717700198e-09,0.0009978532325476,-0.0137594081461429,0.0,0.6499999761581421,0.0,-0.007595773320645,60.0,1.4601837396621704,-0.0,-6.788872752849785e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.365232108393684e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.862041770247744e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,7.28407030692324e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.86204104265198e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0004678127006627,285.3115234375,294.1499938964844,287.54998779296875,286.7156982421875,287.47198486328125,287.5490417480469,285.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997858820483,5.613711717700198e-09,0.0009978532325476,-0.0137594081461429,0.0,0.6499999761581421,0.0,-0.007595773320645,60.0,1.4601837396621704,-0.0,-6.788872752849785e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.364089055452496e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.860838326858357e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,7.283181184902787e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.860837599262597e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.0004677556280512,285.31231689453125,294.1499938964844,287.54998779296875,286.7255249023437,287.4733581542969,287.5492248535156,285.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977368172258,5.599468444472677e-09,0.0009977312292903,-0.0137220947071909,0.0,0.6499999761581421,0.0,-0.0075887111015617,60.0,1.459137797355652,-0.0,-6.787215056647258e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.364089055452496e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.860838326858357e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,7.283181184902787e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.860837599262597e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.0004677556280512,285.31231689453125,294.1499938964844,287.54998779296875,286.7255249023437,287.4733581542969,287.5492248535156,285.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977368172258,5.599468444472677e-09,0.0009977312292903,-0.0137220947071909,0.0,0.6499999761581421,0.0,-0.0075887111015617,60.0,1.459137797355652,-0.0,-6.787215056647258e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.36430151341483e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.861061698757112e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.283346349140629e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.86106097116135e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,0.0004677662509493,285.3131408691406,294.1499938964844,287.54998779296875,286.7353820800781,287.4747009277344,287.54937744140625,285.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977596346288,5.602110775271285e-09,0.0009977540466934,-0.0137290172278881,0.0,0.6499999761581421,0.0,-0.0075900219380855,60.0,1.4583628177642822,-0.0,-6.78752272165184e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
