time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371520,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.36430151341483e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.861061698757112e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.283346349140629e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.86106097116135e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,0.0004677662509493,285.3131408691406,294.1499938964844,287.54998779296875,286.7353820800781,287.4747009277344,287.54937744140625,285.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977596346288,5.602110775271285e-09,0.0009977540466934,-0.0137290172278881,0.0,0.6499999761581421,0.0,-0.0075900219380855,60.0,1.4583628177642822,-0.0,-6.78752272165184e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.364864672534168e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.861654689302668e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,7.283784361789003e-05,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.861653961706908e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004677943943534,285.31396484375,294.1499938964844,287.54998779296875,286.7452087402344,287.4760131835937,287.54949951171875,285.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978195885196,5.609122055716398e-09,0.0009978138841688,-0.0137473847717046,0.0,0.6499999761581421,0.0,-0.0075934980995953,60.0,1.4577078819274902,-0.0,-6.788338424712492e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.364864672534168e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.861654689302668e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,7.283784361789003e-05,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.861653961706908e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004677943943534,285.31396484375,294.1499938964844,287.54998779296875,286.7452087402344,287.4760131835937,287.54949951171875,285.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978195885196,5.609122055716398e-09,0.0009978138841688,-0.0137473847717046,0.0,0.6499999761581421,0.0,-0.0075934980995953,60.0,1.4577078819274902,-0.0,-6.788338424712492e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.365125879412516e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.861929720500484e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.283987361006439e-05,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.861928992904724e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0004678074037656,285.3143920898437,294.1499938964844,287.54998779296875,286.7501220703125,287.4766845703125,287.5495300292969,285.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978472953662,5.612369236018821e-09,0.0009978415910154,-0.0137558914721012,0.0,0.6499999761581421,0.0,-0.0075951074250042,60.0,1.457397222518921,-0.0,-6.788716433447918e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.365253936266528e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,9.862065053312108e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,7.284087041625753e-05,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,9.862064325716348e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004678138357121,285.3147888183594,294.1499938964844,287.54998779296875,286.7550354003906,287.4773254394531,287.5495910644531,285.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.6139657367282325e-09,0.0009978553280234,-0.0137600749731063,0.0,0.6499999761581421,0.0,-0.0075958990491926,60.0,1.4570796489715576,-0.0,-6.788902595644687e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.364987636217847e-05,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.8617842013482e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,7.283879676833749e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.86178347375244e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0004678005061578,285.31561279296875,294.1499938964844,287.54998779296875,286.7648620605469,287.4786071777344,287.5496826171875,285.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978325106203,5.610639952635665e-09,0.0009978269226849,-0.0137513615190982,0.0,0.6499999761581421,0.0,-0.0075942506082355,60.0,1.456383228302002,-0.0,-6.788515349853699e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.364987636217847e-05,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.8617842013482e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,7.283879676833749e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.86178347375244e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0004678005061578,285.31561279296875,294.1499938964844,287.54998779296875,286.7648620605469,287.4786071777344,287.5496826171875,285.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978325106203,5.610639952635665e-09,0.0009978269226849,-0.0137513615190982,0.0,0.6499999761581421,0.0,-0.0075942506082355,60.0,1.456383228302002,-0.0,-6.788515349853699e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.36418873607181e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.860943100648e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,7.283259037649259e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.86094237305224e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004677606048062,285.3164367675781,294.1499938964844,287.54998779296875,286.7746887207031,287.4798583984375,287.5497436523437,285.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600682140283197e-09,0.0009977419394999,-0.0137252751737833,0.0,0.6499999761581421,0.0,-0.0075893145985901,60.0,1.455620527267456,-0.0,-6.787356454651673e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.36418873607181e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.860943100648e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,7.283259037649259e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.86094237305224e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004677606048062,285.3164367675781,294.1499938964844,287.54998779296875,286.7746887207031,287.4798583984375,287.5497436523437,285.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600682140283197e-09,0.0009977419394999,-0.0137252751737833,0.0,0.6499999761581421,0.0,-0.0075893145985901,60.0,1.455620527267456,-0.0,-6.787356454651673e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,9.362553100800142e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.859220153884962e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,7.281986472662538e-05,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.859220153884962e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004676789103541,285.3172912597656,294.1499938964844,287.54998779296875,286.7845153808594,287.4810791015625,287.5497741699219,285.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975731372833,5.5802980014618705e-09,0.0009975675493478,-0.0136718731373548,0.0,0.6499999761581421,0.0,-0.0075792088173329,60.0,1.4547322988510132,-0.0,-6.784984662999706e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,9.362553100800142e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.859220153884962e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,7.281986472662538e-05,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.859220153884962e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004676789103541,285.3172912597656,294.1499938964844,287.54998779296875,286.7845153808594,287.4810791015625,287.5497741699219,285.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975731372833,5.5802980014618705e-09,0.0009975675493478,-0.0136718731373548,0.0,0.6499999761581421,0.0,-0.0075792088173329,60.0,1.4547322988510132,-0.0,-6.784984662999706e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,9.360320109408347e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,9.856868564384058e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,7.280249701580033e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,9.856867836788295e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.000467567355372,285.318115234375,294.1499938964844,287.54998779296875,286.7943420410156,287.4822998046875,287.5498352050781,285.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973351843655,5.552468262948196e-09,0.00099732959643,-0.0135989654809236,0.0,0.6499999761581421,0.0,-0.0075654126703739,60.0,1.4537514448165894,-0.0,-6.781748140838317e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,9.360320109408347e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,9.856868564384058e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,7.280249701580033e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,9.856867836788295e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.000467567355372,285.318115234375,294.1499938964844,287.54998779296875,286.7943420410156,287.4822998046875,287.5498352050781,285.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973351843655,5.552468262948196e-09,0.00099732959643,-0.0135989654809236,0.0,0.6499999761581421,0.0,-0.0075654126703739,60.0,1.4537514448165894,-0.0,-6.781748140838317e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.358990064356476e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,9.855467942543328e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,7.279215060407296e-05,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,9.855467942543328e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.000467500911327,285.3185119628906,294.1499938964844,287.54998779296875,286.7992553710937,287.48291015625,287.5498352050781,285.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971933905035,5.5358979622610605e-09,0.000997187802568,-0.0135555574670434,0.0,0.6499999761581421,0.0,-0.0075571979396045,60.0,1.453221321105957,-0.0,-6.7798204383962e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.35751959332265e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.85391961876303e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,7.278071279870346e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.853918891167268e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.000467427453259,285.3189392089844,294.1499938964844,287.54998779296875,286.8041687011719,287.4834899902344,287.54986572265625,285.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970366954803,5.5175730651058075e-09,0.0009970311075448,-0.0135075487196445,0.0,0.6499999761581421,0.0,-0.0075481133535504,60.0,1.4526692628860474,-0.0,-6.777689520731657e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,9.354253415949644e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,9.850480273598804e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,7.275531243067235e-05,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,9.850479546003044e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0004672642971854,285.3197937011719,294.1499938964844,287.54998779296875,286.81396484375,287.4846496582031,287.5498962402344,285.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996688613668,5.476874953558308e-09,0.0009966831421479,-0.0134009299799799,0.0,0.6499999761581421,0.0,-0.0075279376469552,60.0,1.4515068531036377,-0.0,-6.772958727196966e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,9.354253415949644e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,9.850480273598804e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,7.275531243067235e-05,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,9.850479546003044e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0004672642971854,285.3197937011719,294.1499938964844,287.54998779296875,286.81396484375,287.4846496582031,287.5498962402344,285.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996688613668,5.476874953558308e-09,0.0009966831421479,-0.0134009299799799,0.0,0.6499999761581421,0.0,-0.0075279376469552,60.0,1.4515068531036377,-0.0,-6.772958727196966e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.350709296995774e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.84674843493849e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,7.27277438272722e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.846747707342728e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0004670872876886,285.32061767578125,294.1499938964844,287.54998779296875,286.82379150390625,287.4858093261719,287.5498962402344,285.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963110787793,5.4327196075121265e-09,0.0009963056072592,-0.0132852531969547,0.0,0.6499999761581421,0.0,-0.0075060483068227,60.0,1.4502902030944824,-0.0,-6.767827187559305e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.350709296995774e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.84674843493849e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,7.27277438272722e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.846747707342728e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0004670872876886,285.32061767578125,294.1499938964844,287.54998779296875,286.82379150390625,287.4858093261719,287.5498962402344,285.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963110787793,5.4327196075121265e-09,0.0009963056072592,-0.0132852531969547,0.0,0.6499999761581421,0.0,-0.0075060483068227,60.0,1.4502902030944824,-0.0,-6.767827187559305e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,9.346991282654926e-05,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,9.842833242146298e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,7.269882917171344e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,9.842832514550536e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0004669015761464,285.32147216796875,294.1499938964844,287.54998779296875,286.8335876464844,287.4869384765625,287.5499267578125,285.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959148010239,5.386391777051358e-09,0.000995909445919,-0.0131638841703534,0.0,0.6499999761581421,0.0,-0.0074830809608101,60.0,1.449035406112671,-0.0,-6.762445536878658e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,9.346991282654926e-05,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,9.842833242146298e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,7.269882917171344e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,9.842832514550536e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0004669015761464,285.32147216796875,294.1499938964844,287.54998779296875,286.8335876464844,287.4869384765625,287.5499267578125,285.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959148010239,5.386391777051358e-09,0.000995909445919,-0.0131638841703534,0.0,0.6499999761581421,0.0,-0.0074830809608101,60.0,1.449035406112671,-0.0,-6.762445536878658e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.343215060653164e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.838856931310148e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,7.266945613082498e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.838856203714386e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0004667129542212,285.3222961425781,294.1499938964844,287.54998779296875,286.8433837890625,287.488037109375,287.5499267578125,285.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955123532563,5.3393414134461645e-09,0.0009955071145668,-0.0130406208336353,0.0,0.6499999761581421,0.0,-0.0074597559869289,60.0,1.4477620124816897,-0.0,-6.756982173783399e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.343215060653164e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.838856931310148e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,7.266945613082498e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.838856203714386e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0004667129542212,285.3222961425781,294.1499938964844,287.54998779296875,286.8433837890625,287.488037109375,287.5499267578125,285.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955123532563,5.3393414134461645e-09,0.0009955071145668,-0.0130406208336353,0.0,0.6499999761581421,0.0,-0.0074597559869289,60.0,1.4477620124816897,-0.0,-6.756982173783399e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.34134513954632e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.836887329583988e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,7.265491149155423e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.836886601988226e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0004666195309255,285.3227233886719,294.1499938964844,287.54998779296875,286.8482971191406,287.48858642578125,287.5499572753906,285.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953131666406,5.3160382762484915e-09,0.0009953078115358,-0.0129795717075467,0.0,0.6499999761581421,0.0,-0.0074482038617134,60.0,1.447123408317566,-0.0,-6.75427713758836e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,9.339520329376684e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,9.834965749178082e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,7.264072337420657e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,9.83496502158232e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0004665283777285,285.3231506347656,294.1499938964844,287.54998779296875,286.8531799316406,287.4891052246094,287.5499572753906,285.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951187530532,5.2933026850610085e-09,0.0009951133979484,-0.0129200089722871,0.0,0.6499999761581421,0.0,-0.0074369329959154,60.0,1.4464881420135498,-0.0,-6.751638892410483e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.336085349787028e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.83134814305231e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.261399878188968e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.831347415456548e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0004663567815441,285.3240051269531,294.1499938964844,287.54998779296875,286.86297607421875,287.4901733398437,287.5499572753906,285.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947526268661,5.2504982583911905e-09,0.0009947473881766,-0.0128078684210777,0.0,0.6499999761581421,0.0,-0.0074157128110527,60.0,1.4452435970306396,-0.0,-6.74667219868752e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.336085349787028e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.83134814305231e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.261399878188968e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.831347415456548e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0004663567815441,285.3240051269531,294.1499938964844,287.54998779296875,286.86297607421875,287.4901733398437,287.5499572753906,285.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947526268661,5.2504982583911905e-09,0.0009947473881766,-0.0128078684210777,0.0,0.6499999761581421,0.0,-0.0074157128110527,60.0,1.4452435970306396,-0.0,-6.74667219868752e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.332888294011354e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,9.827982285059988e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,7.258913683472201e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.827981557464228e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0004661970888264,285.3248596191406,294.1499938964844,287.54998779296875,286.8727722167969,287.4912414550781,287.5499572753906,285.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944118792191,5.210666564892108e-09,0.0009944067569449,-0.0127035165205597,0.0,0.6499999761581421,0.0,-0.0073959659785032,60.0,1.4440274238586426,-0.0,-6.742052249819609e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.332888294011354e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,9.827982285059988e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,7.258913683472201e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.827981557464228e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0004661970888264,285.3248596191406,294.1499938964844,287.54998779296875,286.8727722167969,287.4912414550781,287.5499572753906,285.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944118792191,5.210666564892108e-09,0.0009944067569449,-0.0127035165205597,0.0,0.6499999761581421,0.0,-0.0073959659785032,60.0,1.4440274238586426,-0.0,-6.742052249819609e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,9.33002811507322e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,9.824970038607717e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,7.256689423229545e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,9.824970038607717e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0004660542181227,285.3257141113281,294.1499938964844,287.54998779296875,286.8822326660156,287.49224853515625,287.5499572753906,285.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941072203218,5.175030182158481e-09,0.0009941019816324,-0.0126101542264223,0.0,0.6499999761581421,0.0,-0.0073782997205853,60.0,1.4428623914718628,-0.0,-6.737920443811164e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,9.33002811507322e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,9.824970038607717e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,7.256689423229545e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,9.824970038607717e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0004660542181227,285.3257141113281,294.1499938964844,287.54998779296875,286.8822326660156,287.49224853515625,287.5499572753906,285.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941072203218,5.175030182158481e-09,0.0009941019816324,-0.0126101542264223,0.0,0.6499999761581421,0.0,-0.0073782997205853,60.0,1.4428623914718628,-0.0,-6.737920443811164e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.327306906925514e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.82210403890349e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,7.25457284715958e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.822103311307728e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0004659182741306,285.3265686035156,294.1499938964844,287.54998779296875,286.8910522460937,287.4932861328125,287.54998779296875,285.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938171133399,5.14111642146986e-09,0.0009938119910657,-0.0125213041901588,0.0,0.6499999761581421,0.0,-0.0073614870198071,60.0,1.441727876663208,-0.0,-6.733989010854202e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.327306906925514e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.82210403890349e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,7.25457284715958e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.822103311307728e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0004659182741306,285.3265686035156,294.1499938964844,287.54998779296875,286.8910522460937,287.4932861328125,287.54998779296875,285.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938171133399,5.14111642146986e-09,0.0009938119910657,-0.0125213041901588,0.0,0.6499999761581421,0.0,-0.0073614870198071,60.0,1.441727876663208,-0.0,-6.733989010854202e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,9.326005238108336e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,9.82073397608474e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.253560761455446e-05,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,9.820733248488978e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0004658532852772,285.3269958496094,294.1499938964844,287.54998779296875,286.89520263671875,287.4937744140625,287.54998779296875,285.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936784626916,5.1249018362398155e-09,0.0009936733404174,-0.0124788247048854,0.0,0.6499999761581421,0.0,-0.0073534492403268,60.0,1.441170334815979,-0.0,-6.732110335860855e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.324745769845322e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.819407569011672e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,7.252580689964816e-05,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.819406841415912e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0004657903627958,285.3274230957031,294.1499938964844,287.54998779296875,286.8992004394531,287.4942626953125,287.54998779296875,285.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935442358255,5.109206391296084e-09,0.0009935391135513,-0.012437704950571,0.0,0.6499999761581421,0.0,-0.0073456680402159,60.0,1.4406189918518066,-0.0,-6.730291346457308e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.322355617769064e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.816890087677166e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.250721682794392e-05,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.816890087677166e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0004656709497794,285.3282775878906,294.1499938964844,287.54998779296875,286.9066772460937,287.4952392578125,287.54998779296875,285.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932895191013,5.0794235484374894e-09,0.0009932845132425,-0.0123596787452697,0.0,0.6499999761581421,0.0,-0.0073309033177793,60.0,1.4395365715026855,-0.0,-6.726840950932457e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.322355617769064e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.816890087677166e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.250721682794392e-05,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.816890087677166e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0004656709497794,285.3282775878906,294.1499938964844,287.54998779296875,286.9066772460937,287.4952392578125,287.54998779296875,285.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932895191013,5.0794235484374894e-09,0.0009932845132425,-0.0123596787452697,0.0,0.6499999761581421,0.0,-0.0073309033177793,60.0,1.4395365715026855,-0.0,-6.726840950932457e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
