time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373740,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,9.320098615717144e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,9.814513759920374e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.248966721817851e-05,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,9.814513759920374e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.000465558230644,285.3291320800781,294.1499938964844,287.54998779296875,286.9135437011719,287.4961853027344,287.54998779296875,285.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930490050464,5.0513038196697835e-09,0.0009930439991876,-0.0122860074043273,0.0,0.6499999761581421,0.0,-0.0073169628158211,60.0,1.438475489616394,-0.0,-6.723584533574467e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,9.320098615717144e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,9.814513759920374e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.248966721817851e-05,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,9.814513759920374e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.000465558230644,285.3291320800781,294.1499938964844,287.54998779296875,286.9135437011719,287.4961853027344,287.54998779296875,285.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930490050464,5.0513038196697835e-09,0.0009930439991876,-0.0122860074043273,0.0,0.6499999761581421,0.0,-0.0073169628158211,60.0,1.438475489616394,-0.0,-6.723584533574467e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.318988304585218e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.813344513531774e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,7.248102338053286e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.813343785936012e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0004655027587432,285.3295593261719,294.1499938964844,287.54998779296875,286.9168395996094,287.4966735839844,287.54998779296875,285.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929307270795,5.037464223534016e-09,0.0009929257212206,-0.0122497491538524,0.0,0.6499999761581421,0.0,-0.0073101022280752,60.0,1.4379328489303589,-0.0,-6.721981549162592e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,9.318011143477634e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,9.812314965529367e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,7.247342728078365e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,9.812314965529367e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0004654539225157,285.3299865722656,294.1499938964844,287.54998779296875,286.91973876953125,287.49713134765625,287.54998779296875,285.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928265353664,5.025285521043088e-09,0.0009928215295076,-0.0122178420424461,0.0,0.6499999761581421,0.0,-0.007304064463824,60.0,1.4374390840530396,-0.0,-6.720571832374844e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,9.316066280007362e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,9.810266783460976e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.245830056490377e-05,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,9.810266783460976e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0004653567739296,285.3308410644531,294.1499938964844,287.54998779296875,286.9252624511719,287.498046875,287.54998779296875,285.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926191996783,5.001049352415521e-09,0.0009926141938194,-0.012154346331954,0.0,0.6499999761581421,0.0,-0.0072920494712889,60.0,1.4364250898361206,-0.0,-6.717765899111329e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,9.316066280007362e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,9.810266783460976e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.245830056490377e-05,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,9.810266783460976e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0004653567739296,285.3308410644531,294.1499938964844,287.54998779296875,286.9252624511719,287.498046875,287.54998779296875,285.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926191996783,5.001049352415521e-09,0.0009926141938194,-0.012154346331954,0.0,0.6499999761581421,0.0,-0.0072920494712889,60.0,1.4364250898361206,-0.0,-6.717765899111329e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,9.315149509347977e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,9.809301991481334e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,7.245117012644187e-05,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,9.809301263885573e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0004653109936043,285.3312683105469,294.1499938964844,287.54998779296875,286.92779541015625,287.4985046386719,287.54998779296875,285.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925216436386,4.989626045670548e-09,0.0009925166377797,-0.0121244192123413,0.0,0.6499999761581421,0.0,-0.0072863870300352,60.0,1.4359265565872192,-0.0,-6.716443579080078e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.314273484051228e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.808379400055856e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,7.244435255415738e-05,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.808378672460094e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0004652672214433,285.33172607421875,294.1499938964844,287.54998779296875,286.9301452636719,287.4989624023437,287.54998779296875,285.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924281621351,4.978708112446384e-09,0.0009924232726916,-0.0120958155021071,0.0,0.6499999761581421,0.0,-0.0072809741832315,60.0,1.4354339838027954,-0.0,-6.715179523553162e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,9.31264366954565e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.80666300165467e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,7.243167783599347e-05,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,9.80666300165467e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.0004651858180295,285.33258056640625,294.1499938964844,287.54998779296875,286.93438720703125,287.4998474121094,287.54998779296875,285.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922545868903,4.958404353772039e-09,0.0009922495810315,-0.0120426211506128,0.0,0.6499999761581421,0.0,-0.0072709089145064,60.0,1.4344674348831177,-0.0,-6.712830469268738e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,9.31264366954565e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.80666300165467e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,7.243167783599347e-05,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,9.80666300165467e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.0004651858180295,285.33258056640625,294.1499938964844,287.54998779296875,286.93438720703125,287.4998474121094,287.54998779296875,285.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922545868903,4.958404353772039e-09,0.0009922495810315,-0.0120426211506128,0.0,0.6499999761581421,0.0,-0.0072709089145064,60.0,1.4344674348831177,-0.0,-6.712830469268738e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.311147732660174e-05,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.80508848442696e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,7.242004357976839e-05,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.8050877568312e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0004651111084967,285.3334350585937,294.1499938964844,287.54998779296875,286.9379577636719,287.500732421875,287.54998779296875,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920950978994,4.939765041456212e-09,0.0009920902084559,-0.0119937881827354,0.0,0.6499999761581421,0.0,-0.0072616683319211,60.0,1.43352210521698,-0.0,-6.71067326152297e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.311147732660174e-05,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.80508848442696e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,7.242004357976839e-05,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.8050877568312e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0004651111084967,285.3334350585937,294.1499938964844,287.54998779296875,286.9379577636719,287.500732421875,287.54998779296875,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920950978994,4.939765041456212e-09,0.0009920902084559,-0.0119937881827354,0.0,0.6499999761581421,0.0,-0.0072616683319211,60.0,1.43352210521698,-0.0,-6.71067326152297e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.309812594437972e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.803681314224376e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.240965351229534e-05,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.803681314224376e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0004650444025173,285.3343200683594,294.1499938964844,287.54998779296875,286.9408874511719,287.5015869140625,287.54998779296875,285.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919527219608,4.923119245603402e-09,0.0009919478325173,-0.0119501771405339,0.0,0.6499999761581421,0.0,-0.0072534163482487,60.0,1.4326002597808838,-0.0,-6.70874769070906e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.309812594437972e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.803681314224376e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.240965351229534e-05,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.803681314224376e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0004650444025173,285.3343200683594,294.1499938964844,287.54998779296875,286.9408874511719,287.5015869140625,287.54998779296875,285.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919527219608,4.923119245603402e-09,0.0009919478325173,-0.0119501771405339,0.0,0.6499999761581421,0.0,-0.0072534163482487,60.0,1.4326002597808838,-0.0,-6.70874769070906e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,9.3086164270062e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,9.802421845961362e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,7.240035483846441e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,9.802421845961362e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0004649846523534,285.3351745605469,294.1499938964844,287.54998779296875,286.94317626953125,287.50244140625,287.54998779296875,285.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918253635987,4.908216055810044e-09,0.0009918203577399,-0.0119111323729157,0.0,0.6499999761581421,0.0,-0.0072460281662642,60.0,1.4317002296447754,-0.0,-6.707023914032106e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,9.3086164270062e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,9.802421845961362e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,7.240035483846441e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,9.802421845961362e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0004649846523534,285.3351745605469,294.1499938964844,287.54998779296875,286.94317626953125,287.50244140625,287.54998779296875,285.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918253635987,4.908216055810044e-09,0.0009918203577399,-0.0119111323729157,0.0,0.6499999761581421,0.0,-0.0072460281662642,60.0,1.4317002296447754,-0.0,-6.707023914032106e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.30807291297242e-05,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.801849955692889e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,7.239612750709057e-05,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.801849228097126e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0004649574984796,285.33563232421875,294.1499938964844,287.54998779296875,286.9440612792969,287.5028686523437,287.54998779296875,285.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917673887684,4.901440142646152e-09,0.0009917624993249,-0.011893380433321,0.0,0.6499999761581421,0.0,-0.0072426693513989,60.0,1.4312584400177002,-0.0,-6.706240185394563e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.307567233918236e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.801317355595528e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,7.239219848997891e-05,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.801317355595528e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0004649322654586,285.3360595703125,294.1499938964844,287.54998779296875,286.9447937011719,287.5032653808594,287.54998779296875,285.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917134884744,4.895143401739688e-09,0.0009917085990309,-0.0118768829852342,0.0,0.6499999761581421,0.0,-0.0072395475581288,60.0,1.4308223724365234,-0.0,-6.705511879090409e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.306673018727452e-05,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.800375846680254e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,7.238524267449975e-05,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.800375119084492e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0004648875910788,285.3369445800781,294.1499938964844,287.54998779296875,286.9457702636719,287.50408935546875,287.54998779296875,285.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916181443259,4.883996318483241e-09,0.0009916132548823,-0.0118476785719394,0.0,0.6499999761581421,0.0,-0.007234021089971,60.0,1.4299675226211548,-0.0,-6.70422295456774e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.306673018727452e-05,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.800375846680254e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,7.238524267449975e-05,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.800375119084492e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0004648875910788,285.3369445800781,294.1499938964844,287.54998779296875,286.9457702636719,287.50408935546875,287.54998779296875,285.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916181443259,4.883996318483241e-09,0.0009916132548823,-0.0118476785719394,0.0,0.6499999761581421,0.0,-0.007234021089971,60.0,1.4299675226211548,-0.0,-6.70422295456774e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.305911225965248e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.799573308555408e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,7.237931276904419e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.799572580959648e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,0.0004648495232686,285.3377990722656,294.1499938964844,287.54998779296875,286.94610595703125,287.5048828125,287.54998779296875,285.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915370028465,4.8745003589090175e-09,0.000991532113403,-0.0118227992206811,0.0,0.6499999761581421,0.0,-0.0072293137200176,60.0,1.4291335344314575,-0.0,-6.703124455498255e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.305911225965248e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.799573308555408e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,7.237931276904419e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.799572580959648e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,0.0004648495232686,285.3377990722656,294.1499938964844,287.54998779296875,286.94610595703125,287.5048828125,287.54998779296875,285.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915370028465,4.8745003589090175e-09,0.000991532113403,-0.0118227992206811,0.0,0.6499999761581421,0.0,-0.0072293137200176,60.0,1.4291335344314575,-0.0,-6.703124455498255e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,9.305519779445603e-05,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,9.799161489354448e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,7.237627141876146e-05,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,9.799160761758684e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0004648299654945,285.3383483886719,294.1499938964844,287.54998779296875,286.94598388671875,287.50537109375,287.54998779296875,285.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.8696220389388145e-09,0.0009914904367178,-0.0118100186809897,0.0,0.6499999761581421,0.0,-0.0072268955409526,60.0,1.428642988204956,-0.0,-6.702560995108797e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,9.305299317929894e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,9.798928658710793e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,7.237455429276451e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,9.798928658710793e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0004648189351428,285.33868408203125,294.1499938964844,287.54998779296875,286.9457702636719,287.50567626953125,287.54998779296875,285.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.8668704621945835e-09,0.0009914668044075,-0.0118028102442622,0.0,0.6499999761581421,0.0,-0.0072255311533808,60.0,1.4283217191696167,-0.0,-6.702242671963178e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.304824197897688e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,9.798428800422698e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,7.237086538225412e-05,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,9.798428800422698e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0004647952446248,285.3395690917969,294.1499938964844,287.54998779296875,286.9447937011719,287.5064392089844,287.54998779296875,285.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991421053186,4.860955193919381e-09,0.0009914162801578,-0.011787312105298,0.0,0.6499999761581421,0.0,-0.0072225984185934,60.0,1.4275310039520264,-0.0,-6.70155841930864e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.304824197897688e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,9.798428800422698e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,7.237086538225412e-05,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,9.798428800422698e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0004647952446248,285.3395690917969,294.1499938964844,287.54998779296875,286.9447937011719,287.5064392089844,287.54998779296875,285.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991421053186,4.860955193919381e-09,0.0009914162801578,-0.011787312105298,0.0,0.6499999761581421,0.0,-0.0072225984185934,60.0,1.4275310039520264,-0.0,-6.70155841930864e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,9.304638660978526e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,9.798233077162875e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,7.23694174666889e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,9.798233077162875e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0004647859605029,285.3399963378906,294.1499938964844,287.54998779296875,286.9440612792969,287.5068359375,287.54998779296875,285.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914012625813,4.858635715976334e-09,0.0009913964895531,-0.0117812352254986,0.0,0.6499999761581421,0.0,-0.007221448700875,60.0,1.4271435737609863,-0.0,-6.701290544697258e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,9.304488776251674e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.798075188882648e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,7.236825331347063e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.798075188882648e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0004647784808184,285.3404541015625,294.1499938964844,287.54998779296875,286.94317626953125,287.5072021484375,287.54998779296875,285.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913853136822,4.856769209027334e-09,0.0009913804242387,-0.0117763448506593,0.0,0.6499999761581421,0.0,-0.0072205234318971,60.0,1.4267613887786863,-0.0,-6.701074539705587e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.304298146162182e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.797874372452496e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,7.236676901811734e-05,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.797874372452496e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0004647689347621,285.3413391113281,294.1499938964844,287.54998779296875,286.9408874511719,287.5079650878906,287.54998779296875,285.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913649410009,4.854388002684118e-09,0.0009913600515574,-0.011770105920732,0.0,0.6499999761581421,0.0,-0.0072193429805338,60.0,1.487380027770996,-0.0,-6.700799559666848e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.304298146162182e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.797874372452496e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,7.236676901811734e-05,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.797874372452496e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0004647689347621,285.3413391113281,294.1499938964844,287.54998779296875,286.9408874511719,287.5079650878906,287.54998779296875,285.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913649410009,4.854388002684118e-09,0.0009913600515574,-0.011770105920732,0.0,0.6499999761581421,0.0,-0.0072193429805338,60.0,1.487380027770996,-0.0,-6.700799559666848e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.304229024564847e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.797802340472116e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,7.236623059725389e-05,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.797801612876356e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004647655005101,285.3422241210937,294.1499938964844,287.54998779296875,286.9379577636719,287.5086975097656,287.54998779296875,285.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913576068356,4.853529578241478e-09,0.0009913527173921,-0.0117678577080369,0.0,0.6499999761581421,0.0,-0.0072189173661172,60.0,1.84953773021698,-0.0,-6.700700083683844e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.304229024564847e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.797802340472116e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,7.236623059725389e-05,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.797801612876356e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004647655005101,285.3422241210937,294.1499938964844,287.54998779296875,286.9379577636719,287.5086975097656,287.54998779296875,285.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913576068356,4.853529578241478e-09,0.0009913527173921,-0.0117678577080369,0.0,0.6499999761581421,0.0,-0.0072189173661172,60.0,1.84953773021698,-0.0,-6.700700083683844e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.304308332502842e-05,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,9.79788601398468e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,7.23668490536511e-05,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,9.79788528638892e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.000464769458631,285.3431091308594,294.1499938964844,287.54998779296875,286.93438720703125,287.5093994140625,287.54998779296875,285.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.854513235841296e-09,0.0009913612157106,-0.0117704356089234,0.0,0.6499999761581421,0.0,-0.0072194053791463,60.0,2.123002052307129,-0.0,-6.700813770521563e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.304308332502842e-05,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,9.79788601398468e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,7.23668490536511e-05,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,9.79788528638892e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.000464769458631,285.3431091308594,294.1499938964844,287.54998779296875,286.93438720703125,287.5093994140625,287.54998779296875,285.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.854513235841296e-09,0.0009913612157106,-0.0117704356089234,0.0,0.6499999761581421,0.0,-0.0072194053791463,60.0,2.123002052307129,-0.0,-6.700813770521563e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,9.304520790465176e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,9.798108658287674e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,7.236850069602951e-05,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,9.798108658287674e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004647800524253,285.343994140625,294.1499938964844,287.54998779296875,286.9301452636719,287.5101318359375,287.54998779296875,285.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857151125747805e-09,0.0009913836838677,-0.0117773450911045,0.0,0.6499999761581421,0.0,-0.0072207124903798,60.0,2.1972193717956543,-0.0,-6.701118593355204e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,9.304520790465176e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,9.798108658287674e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,7.236850069602951e-05,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,9.798108658287674e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004647800524253,285.343994140625,294.1499938964844,287.54998779296875,286.9301452636719,287.5101318359375,287.54998779296875,285.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857151125747805e-09,0.0009913836838677,-0.0117773450911045,0.0,0.6499999761581421,0.0,-0.0072207124903798,60.0,2.1972193717956543,-0.0,-6.701118593355204e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.304675768362358e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,9.798272367333992e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,7.236970122903585e-05,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.798271639738232e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,0.0004647877940442,285.3444519042969,294.1499938964844,287.54998779296875,286.92779541015625,287.5104675292969,287.54998779296875,285.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914051042869,4.859080249275394e-09,0.0009914002148434,-0.0117823993787169,0.0,0.6499999761581421,0.0,-0.0072216689586639,60.0,2.211338758468628,-0.0,-6.701341703774234e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
