time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375960,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,9.304862760473044e-05,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,9.798468818189576e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,7.237115642055869e-05,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,9.798468818189576e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0004647971363738,285.3448791503906,294.1499938964844,287.54998779296875,286.9252624511719,287.51080322265625,287.54998779296875,285.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991425011307,4.861408164913428e-09,0.0009914201218634,-0.0117884995415806,0.0,0.6499999761581421,0.0,-0.0072228233329951,60.0,2.2202165126800537,-0.0,-6.701610999471086e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,9.305334970122205e-05,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,9.798966493690386e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,7.237483077915385e-05,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,9.798966493690386e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0004648207395803,285.3457946777344,294.1499938964844,287.54998779296875,286.91973876953125,287.5115051269531,287.54998779296875,285.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991475302726,4.867292791033151e-09,0.0009914704132825,-0.0118039157241582,0.0,0.6499999761581421,0.0,-0.0072257402352988,60.0,2.2294363975524902,-0.0,-6.702291699411944e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,9.305334970122205e-05,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,9.798966493690386e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,7.237483077915385e-05,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,9.798966493690386e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0004648207395803,285.3457946777344,294.1499938964844,287.54998779296875,286.91973876953125,287.5115051269531,287.54998779296875,285.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991475302726,4.867292791033151e-09,0.0009914704132825,-0.0118039157241582,0.0,0.6499999761581421,0.0,-0.0072257402352988,60.0,2.2294363975524902,-0.0,-6.702291699411944e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,9.305930871050803e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,9.79959440883249e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,7.237946556415409e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,9.799593681236728e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0004648505127988,285.3466796875,294.1499938964844,287.54998779296875,286.9135437011719,287.5121765136719,287.54998779296875,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915387490764,4.874712189462116e-09,0.0009915338596329,-0.0118233542889356,0.0,0.6499999761581421,0.0,-0.0072294184938073,60.0,2.231247663497925,-0.0,-6.703149324494008e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,9.305930871050803e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,9.79959440883249e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,7.237946556415409e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,9.799593681236728e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0004648505127988,285.3466796875,294.1499938964844,287.54998779296875,286.9135437011719,287.5121765136719,287.54998779296875,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915387490764,4.874712189462116e-09,0.0009915338596329,-0.0118233542889356,0.0,0.6499999761581421,0.0,-0.0072294184938073,60.0,2.231247663497925,-0.0,-6.703149324494008e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.30640089791268e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.800089173950256e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,7.238312537083402e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.800088446354492e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.00046487399959,285.3472900390625,294.1499938964844,287.54998779296875,286.9089660644531,287.5126037597656,287.54998779296875,285.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915888076648,4.880567061604779e-09,0.0009915839182212,-0.0118386941030621,0.0,0.6499999761581421,0.0,-0.0072323209606111,60.0,2.2302675247192383,-0.0,-6.703826471721186e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,9.306653373641892e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,9.800355473998934e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,7.238508987938985e-05,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,9.800354746403173e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0004648866015486,285.3475646972656,294.1499938964844,287.54998779296875,286.9066772460937,287.5128173828125,287.54998779296875,285.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916156996041,4.883713433656567e-09,0.0009916108101606,-0.01184693723917,0.0,0.6499999761581421,0.0,-0.0072338809259235,60.0,2.229217529296875,-0.0,-6.704190269601895e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.3074981123209e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.801244596019389e-05,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,7.239166006911546e-05,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.801244596019389e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0004649288021028,285.3484802246094,294.1499938964844,287.54998779296875,286.8992004394531,287.51348876953125,287.54998779296875,285.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917056886479,4.894233462948705e-09,0.0009917007992044,-0.0118744987994432,0.0,0.6499999761581421,0.0,-0.0072390958666801,60.0,2.224639177322388,-0.0,-6.705406718765516e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.3074981123209e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.801244596019389e-05,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,7.239166006911546e-05,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.801244596019389e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0004649288021028,285.3484802246094,294.1499938964844,287.54998779296875,286.8992004394531,287.51348876953125,287.54998779296875,285.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917056886479,4.894233462948705e-09,0.0009917007992044,-0.0118744987994432,0.0,0.6499999761581421,0.0,-0.0072390958666801,60.0,2.224639177322388,-0.0,-6.705406718765516e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,9.307965956395492e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,9.801736450754106e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,7.239529077196494e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,9.801736450754106e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,0.0004649521433748,285.3489074707031,294.1499938964844,287.54998779296875,286.89520263671875,287.5137939453125,287.54998779296875,285.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917555144056,4.9000545843114204e-09,0.0009917506249621,-0.0118897501379251,0.0,0.6499999761581421,0.0,-0.0072419820353388,60.0,2.2215373516082764,-0.0,-6.706080313279017e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,9.30846290430054e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,9.802260319702329e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,7.239916158141568e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,9.802260319702329e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.000464976998046,285.349365234375,294.1499938964844,287.54998779296875,286.8910522460937,287.5140991210937,287.54998779296875,285.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991808483377,4.906250072878038e-09,0.0009918035939335,-0.0119059812277555,0.0,0.6499999761581421,0.0,-0.0072450530715286,60.0,2.217970848083496,-0.0,-6.706796540356663e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,9.309552115155384e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.803407010622324e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,7.240763079607859e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,9.803407010622324e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0004650313931051,285.35028076171875,294.1499938964844,287.54998779296875,286.8822326660156,287.5147399902344,287.5500183105469,285.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919244330376,4.9198130014360694e-09,0.0009919195435941,-0.0119415149092674,0.0,0.6499999761581421,0.0,-0.0072517767548561,60.0,2.2096593379974365,-0.0,-6.708365418717221e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,9.309552115155384e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.803407010622324e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,7.240763079607859e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,9.803407010622324e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0004650313931051,285.35028076171875,294.1499938964844,287.54998779296875,286.8822326660156,287.5147399902344,287.5500183105469,285.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919244330376,4.9198130014360694e-09,0.0009919195435941,-0.0119415149092674,0.0,0.6499999761581421,0.0,-0.0072517767548561,60.0,2.2096593379974365,-0.0,-6.708365418717221e-08,0.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.050000000745058,9.310777386417612e-05,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.050000000745058,9.80469776550308e-05,297.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.050000000745058,7.241716230055317e-05,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.050000000745058,9.80469776550308e-05,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.050000000745058,0.0004650926275644,285.3511657714844,291.1499938964844,287.54998779296875,286.8727722167969,287.515380859375,287.55010986328125,285.4701232910156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920549346134,4.935080344381504e-09,0.0009920500451698,-0.0119815142825245,0.0,0.6499999761581421,0.0,-0.00725934561342,60.0,2.200124740600586,-0.0,-6.710131827958321e-08,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.050000000745058,9.310777386417612e-05,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.050000000745058,9.80469776550308e-05,297.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.050000000745058,7.241716230055317e-05,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.050000000745058,9.80469776550308e-05,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.050000000745058,0.0004650926275644,285.3511657714844,291.1499938964844,287.54998779296875,286.8727722167969,287.515380859375,287.55010986328125,285.4701232910156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920549346134,4.935080344381504e-09,0.0009920500451698,-0.0119815142825245,0.0,0.6499999761581421,0.0,-0.00725934561342,60.0,2.200124740600586,-0.0,-6.710131827958321e-08,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.6334351301193237,0.050000000745058,0.0408332198858261,297.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.6334351301193237,0.050000000745058,0.0429993495345115,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.6334351301193237,0.050000000745058,0.0317591726779937,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.6334351301193237,0.050000000745058,0.0429993458092212,298.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.6334351301193237,0.050000000745058,0.2039703875780105,285.454833984375,291.1499938964844,287.5506896972656,286.8685607910156,294.00213623046875,295.7313232421875,285.61981201171875,1.0,0.1096950620412826,0.0114953136071562,0.0114953136071562,1.0,1.0,-0.4330703318119049,8.499122827743122e-07,0.4330694675445556,-0.1283707618713379,0.0,0.6499999761581421,0.0,10.247076034545898,60.0,1141.572265625,-0.0,12.277376174926758,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.6315156817436218,0.050000000745058,0.0452271848917007,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.6315156817436218,0.050000000745058,0.0476264022290706,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.6315156817436218,0.050000000745058,0.0351766981184482,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.6315156817436218,0.050000000745058,0.0476264022290706,297.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.6315156817436218,0.050000000745058,0.2259191423654556,286.1756286621094,291.1499938964844,287.552734375,286.8656616210937,294.8874206542969,297.84576416015625,286.804931640625,1.0,0.1210907697677612,0.0229906272143125,0.0229906272143125,1.0,1.0,-0.481913298368454,3.560667664714856e-06,0.4819097220897674,-0.1414583325386047,0.0,0.6499999761581421,0.0,12.502674102783203,60.0,2346.10498046875,-0.0,16.6773681640625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.5711492300033569,0.050000000745058,0.0456794910132885,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.5711492300033569,0.050000000745058,0.0481027066707611,297.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.5711492300033569,0.050000000745058,0.0355284959077835,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.5711492300033569,0.050000000745058,0.0481027066707611,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.5711492300033569,0.050000000745058,0.2281785160303115,288.24530029296875,291.1499938964844,287.56072998046875,286.8636779785156,294.86114501953125,297.8873291015625,288.6205444335937,1.0,0.1406026780605316,0.0459812544286251,0.0459812544286251,1.0,1.0,-0.4867240190505981,3.765311339520849e-05,0.4866863787174225,-0.142495110630989,0.0,0.6499999761581421,0.0,20.012300491333008,60.0,2279.883056640625,-0.0,23.190309524536133,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.5711492300033569,0.050000000745058,0.0456794910132885,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.5711492300033569,0.050000000745058,0.0481027066707611,297.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.5711492300033569,0.050000000745058,0.0355284959077835,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.5711492300033569,0.050000000745058,0.0481027066707611,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.5711492300033569,0.050000000745058,0.2281785160303115,288.24530029296875,291.1499938964844,287.56072998046875,286.8636779785156,294.86114501953125,297.8873291015625,288.6205444335937,1.0,0.1406026780605316,0.0459812544286251,0.0459812544286251,1.0,1.0,-0.4867240190505981,3.765311339520849e-05,0.4866863787174225,-0.142495110630989,0.0,0.6499999761581421,0.0,20.012300491333008,60.0,2279.883056640625,-0.0,23.190309524536133,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.5493786931037903,0.050000000745058,0.0458169505000114,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.5493786931037903,0.050000000745058,0.0482474565505981,297.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.5493786931037903,0.050000000745058,0.035635408014059,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.5493786931037903,0.050000000745058,0.0482474565505981,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.5493786931037903,0.050000000745058,0.228865161538124,288.9449157714844,291.1499938964844,287.5666198730469,286.8645324707031,294.8468322753906,297.86083984375,289.26812744140625,1.0,0.1490100473165512,0.0574765652418136,0.0574765652418136,1.0,1.0,-0.4881887435913086,0.0001063800300471,0.4880823493003845,-0.142735093832016,0.0,0.6499999761581421,0.0,23.67904281616211,60.0,2064.98583984375,-0.0,26.34443473815918,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5044250488281,0.532554030418396,0.050000000745058,0.0459483787417411,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5044250488281,0.532554030418396,0.050000000745058,0.0483858548104763,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5044250488281,0.532554030418396,0.050000000745058,0.0357376262545585,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5044250488281,0.532554030418396,0.050000000745058,0.0483858548104763,297.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5044250488281,0.532554030418396,0.050000000745058,0.2295216619968414,289.5642395019531,291.1499938964844,287.5736999511719,286.8665771484375,294.8353576660156,297.8406982421875,289.8585510253906,1.0,0.1565769165754318,0.2459812462329864,0.2459812462329864,0.9973307251930236,1.0,-0.4895893931388855,0.0324413701891899,0.457148015499115,-0.1108379140496254,0.0,0.6499999761581421,0.0,27.198131561279297,60.0,1856.290771484375,-0.0,29.37778663635254,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990295410156,0.5096212029457092,0.050000000745058,0.046188436448574,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990295410156,0.5096212029457092,0.050000000745058,0.0486386455595493,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990295410156,0.5096212029457092,0.050000000745058,0.0359243378043174,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990295410156,0.5096212029457092,0.050000000745058,0.0486386455595493,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990295410156,0.5096212029457092,0.050000000745058,0.2307208031415939,290.6485290527344,291.1499938964844,287.59136962890625,286.8740539550781,294.2212829589844,297.8163452148437,290.88580322265625,1.0,0.1693976074457168,0.622990608215332,0.622990608215332,0.991992175579071,1.0,-0.4921475052833557,0.1855515241622924,0.3065959811210632,0.0410948395729064,0.0,0.6499999761581421,0.0,33.63853454589844,60.0,1406.4085693359375,-0.0,34.943870544433594,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990295410156,0.5096212029457092,0.050000000745058,0.046188436448574,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990295410156,0.5096212029457092,0.050000000745058,0.0486386455595493,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990295410156,0.5096212029457092,0.050000000745058,0.0359243378043174,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990295410156,0.5096212029457092,0.050000000745058,0.0486386455595493,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990295410156,0.5096212029457092,0.050000000745058,0.2307208031415939,290.6485290527344,291.1499938964844,287.59136962890625,286.8740539550781,294.2212829589844,297.8163452148437,290.88580322265625,1.0,0.1693976074457168,0.622990608215332,0.622990608215332,0.991992175579071,1.0,-0.4921475052833557,0.1855515241622924,0.3065959811210632,0.0410948395729064,0.0,0.6499999761581421,0.0,33.63853454589844,60.0,1406.4085693359375,-0.0,34.943870544433594,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.4955057799816131,0.050000000745058,0.0463923253118991,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.4955057799816131,0.050000000745058,0.0488533526659011,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.4955057799816131,0.050000000745058,0.0360829196870327,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.4955057799816131,0.050000000745058,0.0488533526659011,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.4955057799816131,0.050000000745058,0.231739267706871,291.3335876464844,291.1499938964844,287.6134338378906,286.88580322265625,293.38751220703125,297.8066711425781,291.450927734375,1.0,0.1795520633459091,1.0,1.0,0.9866536855697632,1.0,-0.4943201243877411,0.2150373607873916,0.2792827486991882,0.0700728893280029,0.0,0.6499999761581421,0.0,39.09598159790039,60.0,797.5950927734375,-0.0,39.73781967163086,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.4955057799816131,0.050000000745058,0.0463923253118991,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.4955057799816131,0.050000000745058,0.0488533526659011,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.4955057799816131,0.050000000745058,0.0360829196870327,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.4955057799816131,0.050000000745058,0.0488533526659011,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.4955057799816131,0.050000000745058,0.231739267706871,291.3335876464844,291.1499938964844,287.6134338378906,286.88580322265625,293.38751220703125,297.8066711425781,291.450927734375,1.0,0.1795520633459091,1.0,1.0,0.9866536855697632,1.0,-0.4943201243877411,0.2150373607873916,0.2792827486991882,0.0700728893280029,0.0,0.6499999761581421,0.0,39.09598159790039,60.0,797.5950927734375,-0.0,39.73781967163086,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620483398437,0.4878868162631988,0.050000000745058,0.0465235896408557,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620483398437,0.4878868162631988,0.050000000745058,0.0489915795624256,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620483398437,0.4878868162631988,0.050000000745058,0.0361850149929523,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620483398437,0.4878868162631988,0.050000000745058,0.0489915795624256,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620483398437,0.4878868162631988,0.050000000745058,0.2323949635028839,291.6840515136719,291.1499938964844,287.6329650878906,286.8974609375,293.3773193359375,297.80450439453125,291.7948303222656,1.0,0.1857792735099792,1.0,1.0,0.9871931076049804,1.0,-0.4957187473773956,0.2157234400510788,0.279995322227478,0.070541612803936,0.0,0.6499999761581421,0.0,42.60740661621094,60.0,617.2450561523438,-0.0,42.849754333496094,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76861572265625,0.4858282506465912,0.050000000745058,0.0465610027313232,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76861572265625,0.4858282506465912,0.050000000745058,0.0490309782326221,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76861572265625,0.4858282506465912,0.050000000745058,0.0362141132354736,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.76861572265625,0.4858282506465912,0.050000000745058,0.0490309782326221,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.76861572265625,0.4858282506465912,0.050000000745058,0.2325818389654159,291.79010009765625,290.6499938964844,287.6395874023437,286.9015808105469,293.3806457519531,297.804443359375,291.8970642089844,1.0,0.1875132471323013,1.0,1.0,0.9873634576797484,1.0,-0.4961174130439758,0.2158779352903366,0.280239462852478,0.0706403851509094,0.0,0.6499999761581421,0.0,43.60823059082031,48.0,576.9151611328125,-0.0,43.739845275878906,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.4835456013679504,0.050000000745058,0.0466030649840831,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.4835456013679504,0.050000000745058,0.0490752719342708,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.4835456013679504,0.050000000745058,0.0362468287348747,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.4835456013679504,0.050000000745058,0.0490752719342708,297.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.4835456013679504,0.050000000745058,0.2327919602394104,292.18170166015625,290.1499938964844,287.6695861816406,286.92108154296875,293.3965148925781,297.8067932128906,292.26580810546875,1.0,0.188959002494812,1.0,1.0,0.9880731701850892,1.0,-0.496565967798233,0.2159973829984665,0.2805685997009277,0.0708446279168129,0.0,0.6499999761581421,0.0,44.735008239746094,36.0,439.3236389160156,-0.0,44.7435417175293,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.4835456013679504,0.050000000745058,0.0466030649840831,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.4835456013679504,0.050000000745058,0.0490752719342708,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.4835456013679504,0.050000000745058,0.0362468287348747,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.4835456013679504,0.050000000745058,0.0490752719342708,297.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643371582031,0.4835456013679504,0.050000000745058,0.2327919602394104,292.18170166015625,290.1499938964844,287.6695861816406,286.92108154296875,293.3965148925781,297.8067932128906,292.26580810546875,1.0,0.188959002494812,1.0,1.0,0.9880731701850892,1.0,-0.496565967798233,0.2159973829984665,0.2805685997009277,0.0708446279168129,0.0,0.6499999761581421,0.0,44.735008239746094,36.0,439.3236389160156,-0.0,44.7435417175293,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.4847667515277862,0.050000000745058,0.0465805009007453,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.4847667515277862,0.050000000745058,0.0490515120327472,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.4847667515277862,0.050000000745058,0.0362292788922786,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.4847667515277862,0.050000000745058,0.0490515120327472,297.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3278503417969,0.4847667515277862,0.050000000745058,0.2326792478561401,292.34307861328125,290.1499938964844,287.6859436035156,286.9320983886719,293.4056091308594,297.8091125488281,292.4167175292969,1.0,0.1877621859312057,1.0,1.0,0.9884280562400818,1.0,-0.4963257312774658,0.2158561944961547,0.280469536781311,0.0708674192428588,0.0,0.6499999761581421,0.0,44.13267135620117,36.0,383.8332824707031,-0.0,44.20668411254883,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.47076416015625,0.4872876405715942,0.050000000745058,0.0465344116091728,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.47076416015625,0.4872876405715942,0.050000000745058,0.0490029789507389,297.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47076416015625,0.4872876405715942,0.050000000745058,0.0361934304237365,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47076416015625,0.4872876405715942,0.050000000745058,0.0490029789507389,297.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.47076416015625,0.4872876405715942,0.050000000745058,0.2324490249156952,292.484130859375,289.6499938964844,287.703125,286.9439697265625,293.41485595703125,297.8119201660156,292.54864501953125,1.0,0.1854697167873382,1.0,1.0,0.9865644574165344,1.0,-0.495834618806839,0.2156378030776977,0.2801968157291412,0.0708795934915542,0.0,0.6499999761581421,0.0,42.90132522583008,25.0,335.6889953613281,-0.0,43.11080551147461,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6214599609375,0.4917567670345306,0.050000000745058,0.0464552715420722,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6214599609375,0.4917567670345306,0.050000000745058,0.0489196367561817,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6214599609375,0.4917567670345306,0.050000000745058,0.036131877452135,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6214599609375,0.4917567670345306,0.050000000745058,0.0489196367561817,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6214599609375,0.4917567670345306,0.050000000745058,0.2320536971092224,292.6328430175781,289.6499938964844,287.7252197265625,286.95953369140625,293.4266052246094,297.8157958984375,292.6878356933594,1.0,0.1815816760063171,1.0,1.0,0.9842894673347472,1.0,-0.4949915409088135,0.2152682095766067,0.2797233462333679,0.0708575248718261,0.0,0.6499999761581421,0.0,40.78643035888672,25.0,285.4411926269531,-0.0,41.23350524902344,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7057800292969,0.4954421520233154,0.050000000745058,0.0463933572173118,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7057800292969,0.4954421520233154,0.050000000745058,0.0488544404506683,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7057800292969,0.4954421520233154,0.050000000745058,0.0360837243497371,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7057800292969,0.4954421520233154,0.050000000745058,0.0488544404506683,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7057800292969,0.4954421520233154,0.050000000745058,0.2317444235086441,292.716064453125,289.1499938964844,287.7398986816406,286.97003173828125,293.4344787597656,297.8184509277344,292.76580810546875,1.0,0.1784980148077011,1.0,1.0,0.9828372597694396,1.0,-0.4943317472934723,0.2149793952703476,0.2793523669242859,0.0708240717649459,0.0,0.6499999761581421,0.0,39.131744384765625,25.0,257.7044677734375,-0.0,39.7690315246582,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8860778808594,0.5027177929878235,0.050000000745058,0.0462816134095191,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8860778808594,0.5027177929878235,0.050000000745058,0.0487367697060108,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8860778808594,0.5027177929878235,0.050000000745058,0.035996813327074,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8860778808594,0.5027177929878235,0.050000000745058,0.0487367697060108,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8860778808594,0.5027177929878235,0.050000000745058,0.2311862558126449,292.8940734863281,289.1499938964844,287.7793273925781,286.9987487792969,293.45556640625,297.825439453125,292.9328918457031,1.0,0.1731515675783157,1.0,1.0,0.9791374206542968,1.0,-0.4931408762931824,0.2144527286291122,0.2786881327629089,0.0708318650722503,0.0,0.6499999761581421,0.0,36.14605331420898,25.0,200.0591735839844,-0.0,37.1360969543457,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
