time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378000,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872375488281,0.5027666091918945,0.050000000745058,0.046280913054943,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872375488281,0.5027666091918945,0.050000000745058,0.0487360320985317,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872375488281,0.5027666091918945,0.050000000745058,0.0359962657094001,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872375488281,0.5027666091918945,0.050000000745058,0.0487360320985317,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872375488281,0.5027666091918945,0.050000000745058,0.2311827391386032,292.8952331542969,288.6499938964844,287.7796325683594,286.9989624023437,293.45574951171875,297.82550048828125,292.9339599609375,1.0,0.173116534948349,1.0,1.0,0.979110062122345,1.0,-0.493133395910263,0.2144493907690048,0.2786840200424194,0.0708322077989578,0.0,0.6499999761581421,0.0,36.12731552124024,25.0,199.69757080078125,-0.0,37.11960983276367,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.5090290307998657,0.050000000745058,0.0461959578096866,297.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.5090290307998657,0.050000000745058,0.0486465692520141,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.5090290307998657,0.050000000745058,0.0359301902353763,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.5090290307998657,0.050000000745058,0.0486465692520141,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.5090290307998657,0.050000000745058,0.2307583838701248,293.0329895019531,288.1499938964844,287.822021484375,287.03045654296875,293.42437744140625,297.83251953125,293.0613098144531,1.0,0.1688174903392791,1.0,1.0,0.854137122631073,1.0,-0.4922281503677368,0.217202603816986,0.2750255465507507,0.0740495920181274,0.0,0.6499999761581421,0.0,33.858524322509766,25.0,146.2968292236328,-0.0,35.127628326416016,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.5090290307998657,0.050000000745058,0.0461959578096866,297.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.5090290307998657,0.050000000745058,0.0486465692520141,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.5090290307998657,0.050000000745058,0.0359301902353763,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.5090290307998657,0.050000000745058,0.0486465692520141,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0269775390625,0.5090290307998657,0.050000000745058,0.2307583838701248,293.0329895019531,288.1499938964844,287.822021484375,287.03045654296875,293.42437744140625,297.83251953125,293.0613098144531,1.0,0.1688174903392791,1.0,1.0,0.854137122631073,1.0,-0.4922281503677368,0.217202603816986,0.2750255465507507,0.0740495920181274,0.0,0.6499999761581421,0.0,33.858524322509766,25.0,146.2968292236328,-0.0,35.127628326416016,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.12017822265625,0.5144770741462708,0.050000000745058,0.0461295954883098,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12017822265625,0.5144770741462708,0.050000000745058,0.0485766865313053,297.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12017822265625,0.5144770741462708,0.050000000745058,0.0358785726130008,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12017822265625,0.5144770741462708,0.050000000745058,0.0485766865313053,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.12017822265625,0.5144770741462708,0.050000000745058,0.2304268777370453,293.1237487792969,287.6499938964844,287.8667907714844,287.0642395019531,293.2841796875,297.839111328125,293.1387023925781,1.0,0.1653797179460525,1.0,1.0,0.729164183139801,1.0,-0.4915210306644439,0.2258889973163604,0.2656320035457611,0.0831344649195671,0.0,0.6499999761581421,0.0,32.087730407714844,25.0,78.52769470214844,-0.0,33.57878875732422,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.12017822265625,0.5144770741462708,0.050000000745058,0.0461295954883098,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12017822265625,0.5144770741462708,0.050000000745058,0.0485766865313053,297.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12017822265625,0.5144770741462708,0.050000000745058,0.0358785726130008,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12017822265625,0.5144770741462708,0.050000000745058,0.0485766865313053,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.12017822265625,0.5144770741462708,0.050000000745058,0.2304268777370453,293.1237487792969,287.6499938964844,287.8667907714844,287.0642395019531,293.2841796875,297.839111328125,293.1387023925781,1.0,0.1653797179460525,1.0,1.0,0.729164183139801,1.0,-0.4915210306644439,0.2258889973163604,0.2656320035457611,0.0831344649195671,0.0,0.6499999761581421,0.0,32.087730407714844,25.0,78.52769470214844,-0.0,33.57878875732422,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14434814453125,0.5169152617454529,0.050000000745058,0.0461019165813922,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14434814453125,0.5169152617454529,0.050000000745058,0.0485475398600101,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14434814453125,0.5169152617454529,0.050000000745058,0.0358570478856563,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14434814453125,0.5169152617454529,0.050000000745058,0.0485475398600101,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.14434814453125,0.5169152617454529,0.050000000745058,0.2302886247634887,293.1462707519531,287.6499938964844,287.8899841308594,287.0819091796875,293.1221923828125,297.84210205078125,293.1515808105469,1.0,0.1639267802238464,1.0,1.0,0.6666776537895203,1.0,-0.4912260472774505,0.2353845387697219,0.2558415234088897,0.0927942246198654,0.0,0.6499999761581421,0.0,31.35018920898437,25.0,28.64392852783203,-0.0,32.93584442138672,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1399230957031,0.6370248794555664,0.050000000745058,0.0453818477690219,297.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1399230957031,0.6370248794555664,0.050000000745058,0.0477892681956291,297.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1399230957031,0.6370248794555664,0.050000000745058,0.0352969914674758,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1399230957031,0.6370248794555664,0.050000000745058,0.0477892681956291,297.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1354675292969,0.841985821723938,0.1458536684513092,0.5251089930534363,293.13494873046875,287.1499938964844,287.9136657714844,287.1000366210937,292.62841796875,297.8418273925781,293.1187438964844,1.0,0.1675218045711517,1.0,1.0,0.563680112361908,1.0,-0.8414329886436462,0.4497026801109314,0.3917302787303924,0.2256466746330261,0.0,0.6499999761581421,0.0,15.167752265930176,28.0,-115.79783630371094,-0.0,55.56973648071289,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9569091796875,0.6878795623779297,0.1399922519922256,0.0452556423842906,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9569091796875,0.6878795623779297,0.050000000745058,0.0476563721895217,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9569091796875,0.6878795623779297,0.050000000745058,0.0351988337934017,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9569091796875,0.6878795623779297,0.050000000745058,0.0476563721895217,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.9512585997581482,0.1478010565042495,0.5914722084999084,292.90191650390625,287.1499938964844,287.94317626953125,287.1227722167969,291.4241943359375,297.8097839355469,292.8052978515625,1.0,0.1722043305635452,1.0,1.0,0.4379461109638214,1.0,-0.9207242727279664,0.6095713973045349,0.3111529052257538,0.3731479048728943,0.0,0.6499999761581421,0.0,12.740978240966797,28.0,-593.7034912109375,-0.0,64.33485412597656,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5738830566406,0.9264240264892578,0.1407791078090667,0.1110782548785209,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.65484619140625,0.6865719556808472,0.050000000745058,0.0476586930453777,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.65484619140625,0.6866562366485596,0.1369248628616333,0.0352126806974411,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.65484619140625,0.6865719556808472,0.050000000745058,0.0476586930453777,297.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.56793212890625,0.9170145988464355,0.1489731520414352,0.5404308438301086,292.5591735839844,286.6499938964844,287.9623107910156,287.1375732421875,290.44482421875,297.7878723144531,292.417236328125,1.0,0.1751829832792282,1.0,1.0,0.3576849699020386,1.0,-0.9384971261024476,0.7155565619468689,0.2229406088590622,0.4754734635353088,0.0,0.6499999761581421,0.0,13.021025657653809,48.0,-987.9848022460938,-0.0,67.82683563232422,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8257141113281,0.9758673310279846,0.1378058791160583,0.1229254156351089,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86309814453125,0.9095496535301208,0.1355963796377182,0.1067685186862945,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8316955566406,0.9662082195281982,0.1369840055704116,0.0927021130919456,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9672241210937,0.6971177458763123,0.050000000745058,0.0476393140852451,297.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85357666015625,0.8793781995773315,0.1511414945125579,0.4593779146671295,291.8202514648437,286.6499938964844,287.9912414550781,287.1600036621094,289.19970703125,297.7616271972656,291.6416320800781,1.0,0.1837891489267349,1.0,1.0,0.2383197247982025,1.0,-0.9952120780944824,0.881788432598114,0.1134236231446266,0.6303567886352539,0.0,0.6499999761581421,0.0,13.224447250366213,48.0,-1504.7100830078125,-0.0,78.55503845214844,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.9711409211158752,0.1354927569627761,0.1233082488179206,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.9630034565925598,0.1343473643064499,0.126603901386261,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.9688806533813475,0.1351128220558166,0.0952215790748596,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.6933913826942444,0.1274061501026153,0.0478021390736103,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418212890625,0.8843734264373779,0.1525431722402572,0.475787341594696,291.20458984375,286.1499938964844,288.01251220703125,287.1765441894531,288.63629150390625,297.743408203125,291.0358581542969,1.0,0.1918480694293975,1.0,1.0,0.151689812541008,1.0,-1.04251229763031,0.9822049736976624,0.060307327657938,0.7214794754981995,0.0,0.6499999761581421,0.0,14.022231101989746,68.0,-1696.5732421875,-0.0,89.45262908935547,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13800048828125,0.9462255835533142,0.131118044257164,0.1192933544516563,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1382141113281,0.9453516006469728,0.1311066150665283,0.1253126561641693,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.137939453125,0.946738064289093,0.1315512359142303,0.0929180905222892,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424560546875,0.9257335066795348,0.1244509294629097,0.1186746433377265,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510925292969,0.895490288734436,0.1536874771118164,0.5141528844833374,290.1219177246094,286.1499938964844,288.0556030273437,287.2101745605469,288.1663818359375,297.6932373046875,290.007568359375,1.0,0.2124559432268142,1.0,1.0,0.100722037255764,1.0,-1.1646089553833008,1.152889370918274,0.011719555594027,0.8683591485023499,0.0,0.6499999761581421,0.0,16.13983726501465,68.0,-1618.7659912109375,-0.0,122.03974151611328,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9676818847656,0.9405449032783508,0.1303599178791046,0.1185831129550933,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678039550781,0.9401901364326476,0.1305257678031921,0.124750517308712,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.9414734840393066,0.1309362798929214,0.0924702286720275,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703063964844,0.9212897419929504,0.1234996765851974,0.1183860972523689,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9763488769531,0.904027819633484,0.1535128951072693,0.5338111519813538,289.9511108398437,286.1499938964844,288.0639038085937,287.2166442871094,288.1292724609375,297.68048095703125,289.8458557128906,1.0,0.2170153260231018,1.0,1.0,0.0910138934850692,1.0,-1.1919329166412354,1.1848905086517334,0.0070424354635179,0.8948254585266113,0.0,0.6499999761581421,0.0,16.64818572998047,88.0,-1565.096435546875,-0.0,129.64230346679688,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4567565917969,0.9323174953460692,0.1278331726789474,0.1162418499588966,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4565734863281,0.9336820244789124,0.1286023557186126,0.1228702738881111,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564514160156,0.9346344470977784,0.1288786381483078,0.0909906104207038,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4598693847656,0.9120540022850036,0.1204446107149124,0.1156341880559921,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.453125,0.964265525341034,0.1516784727573394,0.63624507188797,289.43951416015625,286.1499938964844,288.0928039550781,287.2392883300781,288.09698486328125,297.62554931640625,289.3659973144531,1.0,0.2345055192708969,1.0,1.0,0.0573696531355381,1.0,-1.2984251976013184,1.2977055311203003,0.0007196459919214,0.9865887761116028,0.0,0.6499999761581421,0.0,18.28967666625977,88.0,-1324.9173583984375,-0.0,165.24557495117188,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1448669433594,0.861620306968689,0.1258230656385421,0.1145593598484993,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.8638168573379517,0.1271053105592727,0.1215672492980957,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445007324219,0.8642844557762146,0.12721848487854,0.0899355635046958,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.844861626625061,0.1181957721710205,0.1135499030351638,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1372985839844,0.9132696986198424,0.1489085406064987,0.6778064966201782,289.1295471191406,286.1499938964844,288.1162109375,287.2576599121094,288.1146240234375,297.5706787109375,289.078369140625,1.0,0.2495462447404861,1.0,1.0,0.0303379632532596,1.0,-1.3672285079956057,1.3671656847000122,6.2779632571619e-05,1.04370379447937,0.0,0.6499999761581421,0.0,22.632753372192383,106.0,-1100.56298828125,-0.0,194.59963989257807,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9193420410156,0.7330760359764099,0.1235170736908912,0.113047569990158,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9190368652344,0.7358948588371277,0.1253918409347534,0.1205326169729232,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.91900634765625,0.735896646976471,0.1252741515636444,0.0890256837010383,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9209899902344,0.7188438773155212,0.1157376766204834,0.1117608174681663,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154052734375,0.7735002040863037,0.1460198611021042,0.6669064164161682,288.91015625,286.1499938964844,288.14263916015625,287.27838134765625,288.14044189453125,297.5135192871094,288.876220703125,1.0,0.2632007300853729,1.0,1.0,0.0,1.0,-1.3217084407806396,1.3217066526412964,1.877124304883182e-06,1.0072243213653564,0.0,0.6499999761581421,0.0,37.15439987182617,106.0,-830.2522583007812,-0.0,215.2200164794922,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.6815519332885742,0.1215398982167244,0.1115967854857444,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.6857078671455383,0.1239528730511665,0.1195408552885055,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7563781738281,0.685259997844696,0.1236024051904678,0.0881306901574134,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75799560546875,0.6660717129707336,0.1136293783783912,0.1100997328758239,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7536926269531,0.7216021418571472,0.1436944305896759,0.657572329044342,288.7496643066406,286.1499938964844,288.169189453125,287.2992248535156,288.1669311523437,297.4659118652344,288.7236328125,1.0,0.2766566276550293,1.0,1.0,0.0,1.0,-1.304499626159668,1.3044981956481934,1.4375194723470486e-06,0.9933394193649292,0.0,0.6499999761581421,0.0,49.24872589111328,94.0,-623.5916137695312,-0.0,235.90223693847656,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54364013671875,0.6379002928733826,0.1185624599456787,0.109200969338417,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433959960937,0.6430469155311584,0.121857076883316,0.1179137974977493,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54345703125,0.6419347524642944,0.1210885569453239,0.0866248309612274,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54443359375,0.6241937875747681,0.1103568375110626,0.1073098704218864,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419921875,0.6744627952575684,0.1403761059045791,0.6435987949371338,288.53973388671875,286.25,288.2225341796875,287.34112548828125,288.22021484375,297.3930969238281,288.5253295898437,1.0,0.2908076643943786,1.0,1.0,0.0,1.0,-1.2777358293533323,1.277734398841858,1.3859270211469266e-06,0.9717299342155457,0.0,0.6499999761581421,0.0,64.1572494506836,82.0,-341.36236572265625,-0.0,258.4398498535156,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54364013671875,0.6379002928733826,0.1185624599456787,0.109200969338417,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433959960937,0.6430469155311584,0.121857076883316,0.1179137974977493,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54345703125,0.6419347524642944,0.1210885569453239,0.0866248309612274,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54443359375,0.6241937875747681,0.1103568375110626,0.1073098704218864,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419921875,0.6744627952575684,0.1403761059045791,0.6435987949371338,288.53973388671875,286.25,288.2225341796875,287.34112548828125,288.22021484375,297.3930969238281,288.5253295898437,1.0,0.2908076643943786,1.0,1.0,0.0,1.0,-1.2777358293533323,1.277734398841858,1.3859270211469266e-06,0.9717299342155457,0.0,0.6499999761581421,0.0,64.1572494506836,82.0,-341.36236572265625,-0.0,258.4398498535156,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331359863281,0.6228650212287903,0.116738237440586,0.1075702160596847,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329528808594,0.6290066838264465,0.1207019761204719,0.1168752163648605,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4330139160156,0.6273611187934875,0.1195868849754333,0.0856035500764846,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335327148437,0.6077325344085693,0.108176365494728,0.1052688509225845,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43231201171875,0.657185971736908,0.1384320259094238,0.6347314119338989,288.43121337890625,286.3500061035156,288.27593994140625,287.383056640625,288.2735595703125,297.34307861328125,288.4242858886719,1.0,0.2960702180862427,1.0,1.0,0.0,1.0,-1.260207176208496,1.2602057456970217,1.3527734381568737e-06,0.9575321674346924,0.0,0.6499999761581421,0.0,70.66395568847656,70.0,-173.60787963867188,-0.0,265.64959716796875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331359863281,0.6228650212287903,0.116738237440586,0.1075702160596847,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329528808594,0.6290066838264465,0.1207019761204719,0.1168752163648605,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4330139160156,0.6273611187934875,0.1195868849754333,0.0856035500764846,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335327148437,0.6077325344085693,0.108176365494728,0.1052688509225845,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43231201171875,0.657185971736908,0.1384320259094238,0.6347314119338989,288.43121337890625,286.3500061035156,288.27593994140625,287.383056640625,288.2735595703125,297.34307861328125,288.4242858886719,1.0,0.2960702180862427,1.0,1.0,0.0,1.0,-1.260207176208496,1.2602057456970217,1.3527734381568737e-06,0.9575321674346924,0.0,0.6499999761581421,0.0,70.66395568847656,70.0,-173.60787963867188,-0.0,265.64959716796875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38623046875,0.6197760105133057,0.1157797947525978,0.1065569594502449,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861694335937,0.6268976926803589,0.1202751547098159,0.1163396835327148,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861999511719,0.6247518062591553,0.1188642606139183,0.0849934294819831,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.6033879518508911,0.1068285405635833,0.1038392260670661,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.6539832353591919,0.1374500095844268,0.6294805407524109,288.3855895996094,286.45001220703125,288.3291015625,287.4247436523437,288.3267517089844,297.3089294433594,288.3833923339844,1.0,0.2952890396118164,1.0,1.0,0.0,1.0,-1.2495951652526855,1.2495938539505005,1.332932356490346e-06,0.9489042162895204,0.0,0.6499999761581421,0.0,71.23176574707031,58.0,-73.58252716064453,-0.0,262.7215270996094,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38623046875,0.6197760105133057,0.1157797947525978,0.1065569594502449,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861694335937,0.6268976926803589,0.1202751547098159,0.1163396835327148,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861999511719,0.6247518062591553,0.1188642606139183,0.0849934294819831,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.6033879518508911,0.1068285405635833,0.1038392260670661,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.6539832353591919,0.1374500095844268,0.6294805407524109,288.3855895996094,286.45001220703125,288.3291015625,287.4247436523437,288.3267517089844,297.3089294433594,288.3833923339844,1.0,0.2952890396118164,1.0,1.0,0.0,1.0,-1.2495951652526855,1.2495938539505005,1.332932356490346e-06,0.9489042162895204,0.0,0.6499999761581421,0.0,71.23176574707031,58.0,-73.58252716064453,-0.0,262.7215270996094,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788146972656,0.6245384216308594,0.1154369562864303,0.1059956774115562,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788146972656,0.632434070110321,0.1203783676028251,0.116188146173954,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788146972656,0.6298360824584961,0.1187101081013679,0.0846953019499778,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3787841796875,0.6077820062637329,0.1060874238610267,0.1028722003102302,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788757324219,0.6595599055290222,0.1371277421712875,0.626732587814331,288.3789367675781,286.54998779296875,288.3817749023437,287.46588134765625,288.3794250488281,297.2856750488281,288.3796691894531,1.0,0.2903870642185211,1.0,1.0,0.0,1.0,-1.2439206838607788,1.2439193725585938,1.3223746009316528e-06,0.9442577958106996,0.0,0.6499999761581421,0.0,67.72462463378906,46.0,-14.290573120117188,-0.0,253.1015472412109,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788146972656,0.6245384216308594,0.1154369562864303,0.1059956774115562,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788146972656,0.632434070110321,0.1203783676028251,0.116188146173954,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788146972656,0.6298360824584961,0.1187101081013679,0.0846953019499778,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3787841796875,0.6077820062637329,0.1060874238610267,0.1028722003102302,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788757324219,0.6595599055290222,0.1371277421712875,0.626732587814331,288.3789367675781,286.54998779296875,288.3817749023437,287.46588134765625,288.3794250488281,297.2856750488281,288.3796691894531,1.0,0.2903870642185211,1.0,1.0,0.0,1.0,-1.2439206838607788,1.2439193725585938,1.3223746009316528e-06,0.9442577958106996,0.0,0.6499999761581421,0.0,67.72462463378906,46.0,-14.290573120117188,-0.0,253.1015472412109,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3848571777344,0.6292572617530823,0.1154358461499214,0.1058427169919014,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3848876953125,0.6375973224639893,0.1205782890319824,0.1162234619259834,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3848876953125,0.6347528100013733,0.1187926456332206,0.0846370086073875,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.384765625,0.612541675567627,0.1058880761265754,0.1025230810046196,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.6651240587234497,0.1371435225009918,0.6260376572608948,288.38525390625,286.54998779296875,288.4078063964844,287.4861755371094,288.4054870605469,297.2770080566406,288.386962890625,1.0,0.2867997586727142,1.0,1.0,0.0,1.0,-1.2424556016921997,1.2424542903900146,1.3196441841500928e-06,0.9430421590805054,0.0,0.6499999761581421,0.0,64.89679718017578,46.0,5.388575553894043,-0.0,246.56710815429688,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.39532470703125,0.6354438662528992,0.1155202388763427,0.1057550236582756,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.644348680973053,0.1208533272147178,0.1163163483142852,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3953857421875,0.6412180662155151,0.1189551725983619,0.0846253335475921,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39520263671875,0.6185548305511475,0.105775810778141,0.102243959903717,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3955993652344,0.6724770665168762,0.1372453272342682,0.6256767511367798,288.3959350585937,286.6499938964844,288.4336242675781,287.5061950683594,288.4313049316406,297.2698059082031,288.3984069824219,1.0,0.2826289236545563,1.0,1.0,0.0,1.0,-1.2416789531707764,1.2416776418685913,1.3181855820221244e-06,0.9423827528953552,0.0,0.6499999761581421,0.0,61.55706405639648,34.0,20.502439498901367,-0.0,239.2203369140625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42535400390625,0.6529064774513245,0.1158830225467681,0.1057299226522445,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4254455566406,0.6633215546607971,0.1215723901987075,0.116635151207447,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4254150390625,0.6594931483268738,0.1194598004221916,0.0847084447741508,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.42510986328125,0.6343227028846741,0.1057502329349517,0.1018485575914383,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4257202148437,0.6927828788757324,0.137635663151741,0.6256879568099976,288.4262390136719,286.75,288.4844055175781,287.5454406738281,288.4821472167969,297.2585754394531,288.42974853515625,1.0,0.2729122042655945,1.0,1.0,0.0,1.0,-1.2416696548461914,1.2416683435440063,1.3181148688090616e-06,0.9423121809959412,0.0,0.6499999761581421,0.0,53.79662322998047,25.0,41.16435623168945,-0.0,222.821029663086,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42535400390625,0.6529064774513245,0.1158830225467681,0.1057299226522445,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4254455566406,0.6633215546607971,0.1215723901987075,0.116635151207447,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4254150390625,0.6594931483268738,0.1194598004221916,0.0847084447741508,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.42510986328125,0.6343227028846741,0.1057502329349517,0.1018485575914383,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4257202148437,0.6927828788757324,0.137635663151741,0.6256879568099976,288.4262390136719,286.75,288.4844055175781,287.5454406738281,288.4821472167969,297.2585754394531,288.42974853515625,1.0,0.2729122042655945,1.0,1.0,0.0,1.0,-1.2416696548461914,1.2416683435440063,1.3181148688090616e-06,0.9423121809959412,0.0,0.6499999761581421,0.0,53.79662322998047,25.0,41.16435623168945,-0.0,222.821029663086,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634094238281,0.677439272403717,0.1164477244019508,0.1058933436870575,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.46356201171875,0.6893756985664368,0.1224623322486877,0.1171219423413276,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4635009765625,0.6848589777946472,0.1201474741101265,0.0849247202277183,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.463134765625,0.6560027599334717,0.105933666229248,0.1016582995653152,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638671875,0.7186716198921204,0.1382064223289489,0.626559317111969,288.4644775390625,286.8500061035156,288.5337829589844,287.58331298828125,288.5316162109375,297.2505798339844,288.4685363769531,1.0,0.2627814710140228,1.0,1.0,0.0,1.0,-1.2435262203216553,1.2435249090194702,1.3214843193054548e-06,0.943748652935028,0.0,0.6499999761581421,0.0,45.760292053222656,25.0,52.77300262451172,-0.0,206.4773712158203,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634094238281,0.677439272403717,0.1164477244019508,0.1058933436870575,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.46356201171875,0.6893756985664368,0.1224623322486877,0.1171219423413276,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4635009765625,0.6848589777946472,0.1201474741101265,0.0849247202277183,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.463134765625,0.6560027599334717,0.105933666229248,0.1016582995653152,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638671875,0.7186716198921204,0.1382064223289489,0.626559317111969,288.4644775390625,286.8500061035156,288.5337829589844,287.58331298828125,288.5316162109375,297.2505798339844,288.4685363769531,1.0,0.2627814710140228,1.0,1.0,0.0,1.0,-1.2435262203216553,1.2435249090194702,1.3214843193054548e-06,0.943748652935028,0.0,0.6499999761581421,0.0,45.760292053222656,25.0,52.77300262451172,-0.0,206.4773712158203,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.50225830078125,0.6997644901275635,0.1170846372842788,0.1062322780489921,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5024108886719,0.71239173412323,0.1233764812350273,0.1177460551261901,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5023498535156,0.7075577974319458,0.1208831667900085,0.0852598249912262,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.501953125,0.676419734954834,0.1062279120087623,0.1016888543963432,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5027160644531,0.7391557693481445,0.1388235390186309,0.6281942129135132,288.5033569335937,286.8500061035156,288.5777893066406,287.6166687011719,288.57568359375,297.2450561523437,288.5076599121094,1.0,0.2561144232749939,1.0,1.0,0.0,1.0,-1.2470824718475342,1.2470811605453491,1.328004600509303e-06,0.9465587735176086,0.0,0.6499999761581421,0.0,40.24777221679688,25.0,58.49784469604492,-0.0,196.0005340576172,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.7016159296035767,0.1171436682343483,0.1062683537602424,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.505859375,0.7141974568367004,0.1234588101506233,0.1178064569830894,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5058288574219,0.7094182372093201,0.1209502220153808,0.0852936804294586,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054016113281,0.6781524419784546,0.1062575951218605,0.1016988679766655,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061950683594,0.7408624887466431,0.1388795971870422,0.6283639073371887,288.5068359375,286.95001220703125,288.5815124511719,287.6195068359375,288.5794372558594,297.24462890625,288.5111694335937,1.0,0.2556243538856506,1.0,1.0,0.0,1.0,-1.2474547624588013,1.2474533319473269,1.3286895637065754e-06,0.9468543529510498,0.0,0.6499999761581421,0.0,39.84405517578125,25.0,58.835147857666016,-0.0,195.2681579589844,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
